time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.513342229183765e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001001799682853,290.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.399269816232845e-05,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001001801647362,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0004752080712933,290.8472900390625,294.1499938964844,254.9228363037109,254.0741577148437,257.9479064941406,254.85891723632807,289.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.930957794189453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.53559938352555e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.000100414348708,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.41658077458851e-05,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001004145378828,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0004763198958244,290.8390808105469,294.1499938964844,254.941162109375,254.088134765625,257.893798828125,254.879135131836,289.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.958438873291016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.53559938352555e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.000100414348708,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.41658077458851e-05,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001004145378828,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0004763198958244,290.8390808105469,294.1499938964844,254.941162109375,254.088134765625,257.893798828125,254.879135131836,289.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.958438873291016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.56048970692791e-05,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.000100676457805,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.43594064260833e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001006766469799,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.0004775632405653,290.8307189941406,294.1499938964844,254.9595184326172,254.1020050048828,257.8409423828125,254.8995513916016,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.99277877807617,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.56048970692791e-05,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.000100676457805,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.43594064260833e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001006766469799,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.0004775632405653,290.8307189941406,294.1499938964844,254.9595184326172,254.1020050048828,257.8409423828125,254.8995513916016,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.99277877807617,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.587799286236988e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,0.0001009640473057,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.457181345671415e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001009642292046,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.0004789274535141,290.822265625,294.1499938964844,254.9778594970703,254.11573791503903,257.7890930175781,254.9201202392578,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.0327091217041,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.587799286236988e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,0.0001009640473057,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.457181345671415e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001009642292046,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.0004789274535141,290.822265625,294.1499938964844,254.9778594970703,254.11573791503903,257.7890930175781,254.9201202392578,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.0327091217041,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,9.602439968148246e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001011182175716,290.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.468568219337612e-05,290.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001011184067465,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0004796588036697,290.8179931640625,294.1499938964844,254.9870147705078,254.12255859375,257.7636413574219,254.9304656982422,289.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570964382670354e-09,0.0010231396881863,-0.0215051732957363,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.055376052856445,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.6175899670925e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001012777574942,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.480351632693782e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001012779393931,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,0.0004804155905731,290.8136901855469,294.1499938964844,254.9961700439453,254.1293487548828,257.7384338378906,254.9408416748047,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759707625927149e-09,0.0010247535537928,-0.0219994224607944,0.0,0.0,0.0,-0.009155374020338,60.0,-24.079259872436523,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.649551066104324e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0001016143214656,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.50520994188264e-05,290.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001016145033645,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,0.0004820121394004,290.80499267578125,294.1499938964844,255.01443481445312,254.1428375244141,257.6888122558594,254.96160888671875,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.131256103515625,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.649551066104324e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0001016143214656,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.50520994188264e-05,290.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001016145033645,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.615966796875,0.0,0.0,0.0004820121394004,290.80499267578125,294.1499938964844,255.01443481445312,254.1428375244141,257.6888122558594,254.96160888671875,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.131256103515625,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.683555254014208e-05,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,0.0001019724004436,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.531658047810197e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001019725823425,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0004837107553612,290.796142578125,294.1499938964844,255.0326232910156,254.1561737060547,257.6402893066406,254.9823760986328,289.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.18859100341797,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.683555254014208e-05,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,0.0001019724004436,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.531658047810197e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001019725823425,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0004837107553612,290.796142578125,294.1499938964844,255.0326232910156,254.1561737060547,257.6402893066406,254.9823760986328,289.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.18859100341797,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.719338413560764e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001023492222884,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.55948931328021e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001023493969114,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0004854982253164,290.7872009277344,294.1499938964844,255.0507202148437,254.1693725585937,257.5928039550781,255.0030975341797,289.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.25057601928711,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.719338413560764e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001023492222884,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.55948931328021e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001023493969114,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0004854982253164,290.7872009277344,294.1499938964844,255.0507202148437,254.1693725585937,257.5928039550781,255.0030975341797,289.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.25057601928711,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.756677900440992e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001027424150379,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.588530570501462e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001027425969368,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0004873634024988,290.7781066894531,294.1499938964844,255.06871032714844,254.1824188232422,257.54644775390625,255.023666381836,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.316814422607425,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.756677900440992e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001027424150379,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.588530570501462e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001027425969368,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0004873634024988,290.7781066894531,294.1499938964844,255.06871032714844,254.1824188232422,257.54644775390625,255.023666381836,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.316814422607425,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.775762737262994e-05,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001029433915391,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,7.603374251630157e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001029435661621,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578308105469,0.0,0.0,0.0004883167566731,290.77349853515625,294.1499938964844,255.07765197753903,254.1888885498047,257.52362060546875,255.0338897705078,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.35100746154785,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.795165533432736e-05,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001031477149808,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.618466042913496e-05,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001031478896038,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.000489285972435,290.76885986328125,294.1499938964844,255.0865631103516,254.19532775878903,257.50103759765625,255.04405212402344,289.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.38608169555664,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.834582306211814e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,0.0001035627938108,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,7.649123290320858e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001035629684338,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.0004912549629807,290.759521484375,294.1499938964844,255.1042633056641,254.20806884765625,257.4565734863281,255.0642242431641,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.45792961120605,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.834582306211814e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,0.0001035627938108,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,7.649123290320858e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001035629684338,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.0004912549629807,290.759521484375,294.1499938964844,255.1042633056641,254.20806884765625,257.4565734863281,255.0642242431641,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.45792961120605,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.874637180473655e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001039845883497,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.680276758037508e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001039847629726,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0004932557931169,290.7500305175781,294.1499938964844,255.12179565429688,254.2206420898437,257.4130859375,255.0841064453125,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.53175163269043,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.874637180473655e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001039845883497,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.680276758037508e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001039847629726,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0004932557931169,290.7500305175781,294.1499938964844,255.12179565429688,254.2206420898437,257.4130859375,255.0841064453125,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.53175163269043,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.915013652062044e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001044097807607,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.711681246291846e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001044099481077,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0004952727467752,290.74041748046875,294.1499938964844,255.13912963867188,254.23306274414065,257.3705139160156,255.1036834716797,289.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.60671806335449,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.915013652062044e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001044097807607,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.711681246291846e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001044099481077,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0004952727467752,290.74041748046875,294.1499938964844,255.13912963867188,254.23306274414065,257.3705139160156,255.1036834716797,289.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.60671806335449,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.947351645678282e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,0.000104750310129,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.736832776572555e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.000104750477476,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0004968880675733,290.7326354980469,294.1499938964844,255.15284729003903,254.2428741455078,257.337158203125,255.1190795898437,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.66704750061035,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.955423593055456e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0001048353151418,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.743111200397834e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001048354824888,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0004972913302481,290.7306823730469,294.1499938964844,255.15625,254.2453155517578,257.32891845703125,255.1228942871093,289.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.68212890625,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.975552529795095e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.000105047278339,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.758766150800511e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.000105047445686,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,0.0004982968093827,290.7257385253906,294.1499938964844,255.1647186279297,254.2513732910156,257.3085021972656,255.13235473632807,289.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.71976089477539,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.99559779302217e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0001052583684213,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.774357072776183e-05,290.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001052585357683,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0004992980975657,290.7207946777344,294.1499938964844,255.1731414794922,254.25738525390625,257.2882995605469,255.14170837402344,289.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.75724983215332,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.000100353056041,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,0.0001056765104294,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.805241330061108e-05,290.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001056766777765,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0005012816400267,290.71075439453125,294.1499938964844,255.1897735595703,254.269287109375,257.24859619140625,255.16015625,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.83152198791504,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.000100353056041,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,0.0001056765104294,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.805241330061108e-05,290.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001056766777765,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0005012816400267,290.71075439453125,294.1499938964844,255.1897735595703,254.269287109375,257.24859619140625,255.16015625,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.83152198791504,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001007432147162,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.000106087369204,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.835587166482583e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.000106087536551,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.000503230607137,290.7006225585937,294.1499938964844,255.2061309814453,254.281005859375,257.2098083496094,255.17819213867188,289.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.90433883666992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001007432147162,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.000106087369204,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.835587166482583e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.000106087536551,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.000503230607137,290.7006225585937,294.1499938964844,255.2061309814453,254.281005859375,257.2098083496094,255.17819213867188,289.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.90433883666992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.000101124503999,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.000106488878373,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,7.865242514526471e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.00010648904572,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0005051352200098,290.6903076171875,294.1499938964844,255.22218322753903,254.29254150390625,257.17193603515625,255.19580078125,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.97522354125977,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.000101124503999,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.000106488878373,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,7.865242514526471e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.00010648904572,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0005051352200098,290.6903076171875,294.1499938964844,255.22218322753903,254.29254150390625,257.17193603515625,255.19580078125,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.97522354125977,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001014957015286,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.0001068797791958,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.894113514339551e-05,290.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001068799392669,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,0.0005069894832558,290.6799011230469,294.1499938964844,255.2379302978516,254.3038787841797,257.1349182128906,255.2130126953125,289.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.043909072875977,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001014957015286,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.0001068797791958,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.894113514339551e-05,290.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001068799392669,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,0.0005069894832558,290.6799011230469,294.1499938964844,255.2379302978516,254.3038787841797,257.1349182128906,255.2130126953125,289.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.043909072875977,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001016766254906,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.00010707029287,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.908185216365382e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001070704529411,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0005078932153992,290.67462158203125,294.1499938964844,255.24566650390625,254.3094787597656,257.11676025390625,255.221435546875,289.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.0771427154541,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001018552284222,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001072583763743,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,7.922076474642381e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001072585291694,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.000508785364218,290.6693420410156,294.1499938964844,255.2533264160156,254.3150329589844,257.09881591796875,255.22976684570312,289.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.10985374450684,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
