time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001022025535348,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001076241242117,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.949090650072321e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001076242842827,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0005105203599669,290.6586608886719,294.1499938964844,255.2683868408203,254.32598876953125,257.06353759765625,255.24609375,289.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.17301177978516,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001022025535348,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001076241242117,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.949090650072321e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001076242842827,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0005105203599669,290.6586608886719,294.1499938964844,255.2683868408203,254.32598876953125,257.06353759765625,255.24609375,289.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.17301177978516,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001025364326778,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0001079757203115,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.975059270393103e-05,290.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001079758731066,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0005121882422827,290.6478576660156,294.1499938964844,255.2830505371093,254.3367614746093,257.0291748046875,255.26193237304688,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.23296546936035,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001025364326778,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0001079757203115,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.975059270393103e-05,290.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001079758731066,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0005121882422827,290.6478576660156,294.1499938964844,255.2830505371093,254.3367614746093,257.0291748046875,255.26193237304688,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.23296546936035,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001028580227284,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0001083143652067,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,8.00007110228762e-05,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001083145180018,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0005137945991009,290.6369323730469,294.1499938964844,255.2973175048828,254.34732055664065,256.9955444335937,255.27737426757807,289.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.290203094482425,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001028580227284,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0001083143652067,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,8.00007110228762e-05,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001083145180018,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0005137945991009,290.6369323730469,294.1499938964844,255.2973175048828,254.34732055664065,256.9955444335937,255.27737426757807,289.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.290203094482425,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001031658393912,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.0001086385163944,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,8.024013368412852e-05,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001086386691895,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,0.0005153322708792,290.6258544921875,294.1499938964844,255.3111724853516,254.357666015625,256.9628601074219,255.29226684570312,289.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.0447814911603927,0.0,0.0,0.0,-0.013472675345838,60.0,-25.34394836425781,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001031658393912,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.0001086385163944,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,8.024013368412852e-05,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001086386691895,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,0.0005153322708792,290.6258544921875,294.1499938964844,255.3111724853516,254.357666015625,256.9628601074219,255.29226684570312,289.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.0447814911603927,0.0,0.0,0.0,-0.013472675345838,60.0,-25.34394836425781,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001033154112519,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0001087960190488,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,8.035646169446409e-05,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.000108796171844,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,0.0005160794244147,290.6202697753906,294.1499938964844,255.31793212890625,254.36276245117188,256.94677734375,255.299545288086,289.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654848250003852e-08,0.0011008115252479,-0.0452683679759502,0.0,0.0,0.0,-0.0135650588199496,60.0,-25.36981010437012,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001034614033414,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001089497600332,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,8.047001028899103e-05,289.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001089499128283,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,0.0005168087081983,290.6146850585937,294.1499938964844,255.3245849609375,254.3678131103516,256.9309387207031,255.30670166015625,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836745414001598e-08,0.0011023668339475,-0.045743566006422,0.0,0.0,0.0,-0.0136552322655916,60.0,-25.39486694335937,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001037447000271,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001092480815714,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,8.069035538937896e-05,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001092482343665,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0005182238528504,290.6033935546875,294.1499938964844,255.3375244140625,254.37774658203125,256.89971923828125,255.32066345214844,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189712847060946e-08,0.0011053846683353,-0.0466655939817428,0.0,0.0,0.0,-0.0138302119448781,60.0,-25.44308853149414,-0.0,-8.331083023449538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001037447000271,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001092480815714,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,8.069035538937896e-05,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001092482343665,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0005182238528504,290.6033935546875,294.1499938964844,255.3375244140625,254.37774658203125,256.89971923828125,255.32066345214844,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189712847060946e-08,0.0011053846683353,-0.0466655939817428,0.0,0.0,0.0,-0.0138302119448781,60.0,-25.44308853149414,-0.0,-8.331083023449538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001040172137436,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001095350598916,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,8.090231131063774e-05,289.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001095352054107,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0005195851554162,290.59197998046875,294.1499938964844,255.3500061035156,254.3874664306641,256.86932373046875,255.3340606689453,289.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529254575128107e-08,0.001108287833631,-0.047552440315485,0.0,0.0,0.0,-0.0139985354617238,60.0,-25.488534927368164,-0.0,-8.374905036134805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001040172137436,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001095350598916,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,8.090231131063774e-05,289.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001095352054107,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0005195851554162,290.59197998046875,294.1499938964844,255.3500061035156,254.3874664306641,256.86932373046875,255.3340606689453,289.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529254575128107e-08,0.001108287833631,-0.047552440315485,0.0,0.0,0.0,-0.0139985354617238,60.0,-25.488534927368164,-0.0,-8.374905036134805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0001042790390783,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001098107750294,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,8.110595081234351e-05,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001098109205486,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.000520893081557,290.5804138183594,294.1499938964844,255.35812377929688,254.3935089111328,256.83966064453125,255.34567260742188,289.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855471850542933e-08,0.0011110770283266,-0.0484043844044208,0.0,0.0,0.0,-0.0141602540388703,60.0,-25.532848358154297,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0001042790390783,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001098107750294,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,8.110595081234351e-05,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001098109205486,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.000520893081557,290.5804138183594,294.1499938964844,255.35812377929688,254.3935089111328,256.83966064453125,255.34567260742188,289.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855471850542933e-08,0.0011110770283266,-0.0484043844044208,0.0,0.0,0.0,-0.0141602540388703,60.0,-25.532848358154297,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001045308599714,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001100759545806,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,8.130181231535971e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001100761000998,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0005221509491093,290.5687866210937,294.1499938964844,255.35836791992188,254.39273071289065,256.81060791015625,255.35256958007807,289.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137787951156,1.9169222653658835e-08,0.0011137597030028,-0.0492236725986003,0.0,0.0,0.0,-0.0143157932907342,60.0,-25.57926368713379,-0.0,-8.457813294171501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001045308599714,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001100759545806,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,8.130181231535971e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001100761000998,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0005221509491093,290.5687866210937,294.1499938964844,255.35836791992188,254.39273071289065,256.81060791015625,255.35256958007807,289.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137787951156,1.9169222653658835e-08,0.0011137597030028,-0.0492236725986003,0.0,0.0,0.0,-0.0143157932907342,60.0,-25.57926368713379,-0.0,-8.457813294171501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001046532852342,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001102048772736,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,8.139703277265653e-05,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001102050155168,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0005227625370025,290.5628967285156,294.1499938964844,255.355697631836,254.38992309570312,256.7962341308594,255.3536376953125,289.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150832287967,1.9321760191814974e-08,0.0011150639038532,-0.0496219508349895,0.0,0.0,0.0,-0.0143914120271801,60.0,-25.603639602661133,-0.0,-8.477634594328266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001047734695021,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001103314352803,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,8.149050700012594e-05,289.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001103315735235,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0005233628908172,290.5570068359375,294.1499938964844,255.35125732421875,254.3855743408203,256.7819519042969,255.35305786132807,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163636809214,1.9471499967949057e-08,0.0011163441231474,-0.0500129088759422,0.0,0.0,0.0,-0.0144656440243124,60.0,-25.628795623779297,-0.0,-8.497114833971865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001050075661623,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001105779520003,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,8.167258056346327e-05,289.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001105780902435,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0005245322827249,290.5451354980469,294.1499938964844,255.3373107910156,254.3724670410156,256.7535400390625,255.3470153808593,288.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.976316887919438e-08,0.0011188379721716,-0.0507743544876575,0.0,0.0,0.0,-0.0146102346479892,60.0,-25.68132781982422,-0.0,-8.53512389653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001050075661623,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001105779520003,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,8.167258056346327e-05,289.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001105780902435,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0005245322827249,290.5451354980469,294.1499938964844,255.3373107910156,254.3724670410156,256.7535400390625,255.3470153808593,288.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.976316887919438e-08,0.0011188379721716,-0.0507743544876575,0.0,0.0,0.0,-0.0146102346479892,60.0,-25.68132781982422,-0.0,-8.53512389653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001052334700943,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001108158321585,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,8.184828038793057e-05,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001108159776777,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005256606964394,290.5331420898437,294.1499938964844,255.3170166015625,254.35386657714844,256.72528076171875,255.3339691162109,288.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044627291326843e-08,0.001121244393289,-0.0515090711414814,0.0,0.0,0.0,-0.0147497653961181,60.0,-25.736936569213867,-0.0,-8.571882403884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001052334700943,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001108158321585,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,8.184828038793057e-05,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001108159776777,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005256606964394,290.5331420898437,294.1499938964844,255.3170166015625,254.35386657714844,256.72528076171875,255.3339691162109,288.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044627291326843e-08,0.001121244393289,-0.0515090711414814,0.0,0.0,0.0,-0.0147497653961181,60.0,-25.736936569213867,-0.0,-8.571882403884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001054519671015,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001110459197661,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,8.201822492992505e-05,289.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001110460580093,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005267522064968,290.5210266113281,294.1499938964844,255.29090881347656,254.3302154541016,256.6970520019531,255.3146514892578,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235922574996,2.0316859306035443e-08,0.0011235720012336,-0.0522196181118488,0.0,0.0,0.0,-0.0148847205564379,60.0,-25.79518699645996,-0.0,-8.607511148284176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001054519671015,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001110459197661,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,8.201822492992505e-05,289.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001110460580093,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005267522064968,290.5210266113281,294.1499938964844,255.29090881347656,254.3302154541016,256.6970520019531,255.3146514892578,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235922574996,2.0316859306035443e-08,0.0011235720012336,-0.0522196181118488,0.0,0.0,0.0,-0.0148847205564379,60.0,-25.79518699645996,-0.0,-8.607511148284176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001056629043887,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001112680547521,290.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,8.218229049816728e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001112681929953,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0005278058815747,290.5088195800781,294.1499938964844,255.259506225586,254.3019561767578,256.66876220703125,255.2890625,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579680182208904e-08,0.0011258190497756,-0.0529055260121822,0.0,0.0,0.0,-0.0150150107219815,60.0,-25.85601043701172,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001056629043887,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001112680547521,290.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,8.218229049816728e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001112681929953,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0005278058815747,290.5088195800781,294.1499938964844,255.259506225586,254.3019561767578,256.66876220703125,255.2890625,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579680182208904e-08,0.0011258190497756,-0.0529055260121822,0.0,0.0,0.0,-0.0150150107219815,60.0,-25.85601043701172,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.000105765844637,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001113764519686,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,8.226234785979614e-05,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0001113765902118,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0005283200880512,290.502685546875,294.1499938964844,255.2419586181641,254.2862243652344,256.654541015625,255.2742462158203,288.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.070793136965676e-08,0.0011269156821072,-0.0532402135431766,0.0,0.0,0.0,-0.0150785911828279,60.0,-25.88720321655273,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001058669295161,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001114828992285,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,8.2340971857775e-05,289.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001114830374717,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005288250977173,290.4964904785156,294.1499938964844,255.22329711914065,254.2695159912109,256.6402587890625,255.25808715820312,288.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833880398640762e-08,0.0011279925238341,-0.0535688698291778,0.0,0.0,0.0,-0.0151410279795527,60.0,-25.91890335083008,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001060636495822,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001116900602937,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,8.249397797044367e-05,289.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.000111690191261,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0005298077594488,290.4841003417969,294.1499938964844,255.18280029296875,254.2333374023437,256.61151123046875,255.2222900390625,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.054208405315876,0.0,0.0,0.0,-0.0152625339105725,60.0,-25.98353385925293,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001060636495822,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001116900602937,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,8.249397797044367e-05,289.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.000111690191261,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0005298077594488,290.4841003417969,294.1499938964844,255.18280029296875,254.2333374023437,256.61151123046875,255.2222900390625,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.054208405315876,0.0,0.0,0.0,-0.0152625339105725,60.0,-25.98353385925293,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001062527662725,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001118892105296,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,8.2641068729572e-05,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001118893414968,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0005307524697855,290.4715576171875,294.1499938964844,255.13853454589844,254.19387817382807,256.5823974609375,255.1819763183593,288.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.131460874466029e-08,0.0011321026831865,-0.0548231564462184,0.0,0.0,0.0,-0.0153793431818485,60.0,-26.049549102783203,-0.0,-8.738722812040579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001062527662725,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001118892105296,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,8.2641068729572e-05,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001118893414968,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0005307524697855,290.4715576171875,294.1499938964844,255.13853454589844,254.19387817382807,256.5823974609375,255.1819763183593,288.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.131460874466029e-08,0.0011321026831865,-0.0548231564462184,0.0,0.0,0.0,-0.0153793431818485,60.0,-26.049549102783203,-0.0,-8.738722812040579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001064339739969,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.000112080029794,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.278201130451635e-05,289.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001120801607612,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005316576571203,290.4589233398437,294.1499938964844,255.0910186767578,254.15155029296875,256.55291748046875,255.13784790039065,288.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540383698948066e-08,0.0011340329656377,-0.0554121471941471,0.0,0.0,0.0,-0.0154912685975432,60.0,-26.116426467895508,-0.0,-8.768552106630524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001064339739969,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.000112080029794,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.278201130451635e-05,289.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001120801607612,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005316576571203,290.4589233398437,294.1499938964844,255.0910186767578,254.15155029296875,256.55291748046875,255.13784790039065,288.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540383698948066e-08,0.0011340329656377,-0.0554121471941471,0.0,0.0,0.0,-0.0154912685975432,60.0,-26.116426467895508,-0.0,-8.768552106630524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0001066060431185,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001122612302424,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,8.291583799291402e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001122613539337,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.000532517209649,290.4461975097656,294.1499938964844,255.04074096679688,254.10682678222656,256.5229797363281,255.09022521972656,288.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175476510046792e-08,0.0011358659248799,-0.0559713616967201,0.0,0.0,0.0,-0.0155975455418229,60.0,-26.183624267578125,-0.0,-8.796921946441216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0001066060431185,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001122612302424,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,8.291583799291402e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001122613539337,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.000532517209649,290.4461975097656,294.1499938964844,255.04074096679688,254.10682678222656,256.5229797363281,255.09022521972656,288.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175476510046792e-08,0.0011358659248799,-0.0559713616967201,0.0,0.0,0.0,-0.0155975455418229,60.0,-26.183624267578125,-0.0,-8.796921946441216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001066888507921,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001123484253184,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,8.298024476971477e-05,289.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001123485562857,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0005329308332875,290.4398193359375,294.1499938964844,255.0147399902344,254.0836944580078,256.5078430175781,255.06539916992188,288.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367698898538,2.1857934129343448e-08,0.0011367480037733,-0.0562404617667198,0.0,0.0,0.0,-0.015648690983653,60.0,-26.21717643737793,-0.0,-8.810591367591769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
