time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0001067688135663,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001124326299759,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,8.30424323794432e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001124327536672,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005333303124643,290.4333801269531,294.1499938964844,254.9882354736328,254.06011962890625,256.4925537109375,255.03993225097656,288.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137621817179,2.195756110268121e-08,0.0011375998146831,-0.0565003119409084,0.0,0.0,0.0,-0.0156980790197849,60.0,-26.250577926635746,-0.0,-8.823801778135022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001069202189682,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001125920680351,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,8.316019375342876e-05,289.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001125921917264,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005340866046026,290.42047119140625,294.1499938964844,254.9340057373047,254.0118865966797,256.461669921875,254.9874725341797,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.214619954088448e-08,0.0011392126325517,-0.0569922886788845,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.31664085388184,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001069202189682,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001125920680351,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,8.316019375342876e-05,289.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001125921917264,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005340866046026,290.42047119140625,294.1499938964844,254.9340057373047,254.0118865966797,256.461669921875,254.9874725341797,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.214619954088448e-08,0.0011392126325517,-0.0569922886788845,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.31664085388184,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.000107059473521,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0001127387149608,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,8.326850365847349e-05,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001127388386521,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0005347822443582,290.407470703125,294.1499938964844,254.87857055664065,253.96258544921875,256.4302978515625,254.9332275390625,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970341881606e-08,0.0011406961129978,-0.0574447587132453,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.381072998046875,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.000107059473521,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0001127387149608,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,8.326850365847349e-05,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001127388386521,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0005347822443582,290.407470703125,294.1499938964844,254.87857055664065,253.96258544921875,256.4302978515625,254.9332275390625,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970341881606e-08,0.0011406961129978,-0.0574447587132453,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.381072998046875,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001071855076588,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001128714357037,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,8.336652535945177e-05,289.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.000112871552119,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005354118184186,290.3943786621094,294.1499938964844,254.8224334716797,253.91262817382807,256.3983764648437,254.877670288086,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476720928921168e-08,0.0011420386144891,-0.0578542053699493,0.0,0.0,0.0,-0.0159554462879896,60.0,-26.443172454833984,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001071855076588,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001128714357037,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,8.336652535945177e-05,289.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.000112871552119,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005354118184186,290.3943786621094,294.1499938964844,254.8224334716797,253.91262817382807,256.3983764648437,254.877670288086,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476720928921168e-08,0.0011420386144891,-0.0578542053699493,0.0,0.0,0.0,-0.0159554462879896,60.0,-26.443172454833984,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001072971936082,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001129890442825,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,8.345340029336512e-05,289.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001129891679738,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0005359697388485,290.3811950683594,294.1499938964844,254.76611328125,253.86248779296875,256.36590576171875,254.8214111328125,288.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432509636506,2.2615868289221908e-08,0.0011432282626628,-0.0582170337438583,0.0,0.0,0.0,-0.0160244274884462,60.0,-26.502246856689453,-0.0,-8.911338511552459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001072971936082,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001129890442825,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,8.345340029336512e-05,289.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001129891679738,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0005359697388485,290.3811950683594,294.1499938964844,254.76611328125,253.86248779296875,256.36590576171875,254.8214111328125,288.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432509636506,2.2615868289221908e-08,0.0011432282626628,-0.0582170337438583,0.0,0.0,0.0,-0.0160244274884462,60.0,-26.502246856689453,-0.0,-8.911338511552459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001073474850272,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.000113042005978,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,8.349251584149897e-05,289.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001130421223933,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0005362210213206,290.37457275390625,294.1499938964844,254.738037109375,253.8374786376953,256.3494873046875,254.793197631836,288.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.53046417236328,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001073937237379,290.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001130906966864,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,8.352847362402827e-05,289.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0001130908131017,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005364519893191,290.367919921875,294.1499938964844,254.71011352539065,253.8125915527344,256.3329467773437,254.7650146484375,288.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442792601883,2.2736129423606144e-08,0.0011442565592005,-0.0585305914282798,0.0,0.0,0.0,-0.0160840451717376,60.0,-26.55768203735352,-0.0,-8.927376171641299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001074740139301,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001131752505898,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,8.35909231682308e-05,289.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001131753670051,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005368530401028,290.35455322265625,294.1499938964844,254.6549530029297,253.763412475586,256.29949951171875,254.70901489257807,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.60890769958496,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001074740139301,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001131752505898,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,8.35909231682308e-05,289.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001131753670051,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005368530401028,290.35455322265625,294.1499938964844,254.6549530029297,253.763412475586,256.29949951171875,254.70901489257807,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.60890769958496,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001075370528269,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001132416364271,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,8.363995584659278e-05,289.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001132417528424,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.000537168001756,290.34112548828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2655944824219,254.6539306640625,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914683484032146e-08,0.001145783229731,-0.0589961074292659,0.0,0.0,0.0,-0.0161725617945194,60.0,-26.655088424682617,-0.0,-8.95121488042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001075370528269,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001132416364271,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,8.363995584659278e-05,289.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001132417528424,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.000537168001756,290.34112548828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2655944824219,254.6539306640625,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914683484032146e-08,0.001145783229731,-0.0589961074292659,0.0,0.0,0.0,-0.0161725617945194,60.0,-26.655088424682617,-0.0,-8.95121488042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001075819673133,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001132889301516,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,8.367488771909848e-05,289.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001132890392909,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0005373923340812,290.3276062011719,294.1499938964844,254.5491943359375,253.66897583007807,256.2312927246094,254.60028076171875,288.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970619184548013e-08,0.001146261463873,-0.0591419339179992,0.0,0.0,0.0,-0.016200290992856,60.0,-26.695640563964844,-0.0,-8.958689079463512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001075819673133,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001132889301516,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,8.367488771909848e-05,289.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001132890392909,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0005373923340812,290.3276062011719,294.1499938964844,254.5491943359375,253.66897583007807,256.2312927246094,254.60028076171875,288.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970619184548013e-08,0.001146261463873,-0.0591419339179992,0.0,0.0,0.0,-0.016200290992856,60.0,-26.695640563964844,-0.0,-8.958689079463512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001076078042387,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.000113316142233,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,8.369498391402885e-05,289.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001133162513724,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0005375214386731,290.3139953613281,294.1499938964844,254.4996337890625,253.62461853027344,256.1966247558594,254.54861450195312,288.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258162796497,0.0,0.0,0.0,-0.016216242685914,60.0,-26.72992515563965,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001076078042387,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.000113316142233,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,8.369498391402885e-05,289.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001133162513724,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0005375214386731,290.3139953613281,294.1499938964844,254.4996337890625,253.62461853027344,256.1966247558594,254.54861450195312,288.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258162796497,0.0,0.0,0.0,-0.016216242685914,60.0,-26.72992515563965,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.000107612911961,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001133215191657,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,8.36989565868862e-05,289.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.000113321635581,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0005375469918362,290.3071594238281,294.1499938964844,254.47589111328125,253.6033630371093,256.1791687011719,254.5237274169922,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466139694675,2.3009150140751444e-08,0.0011465910356491,-0.0592423826456069,0.0,0.0,0.0,-0.0162193924188613,60.0,-26.74435043334961,-0.0,-8.963839803755037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001076135667972,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001133222103817,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,8.369946590391919e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,0.0001133223195211,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005375502514652,290.3003234863281,294.1499938964844,254.45294189453125,253.5827789306641,256.16168212890625,254.4994506835937,288.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466209543868,2.300994950132917e-08,0.0011465979041531,-0.0592444688081741,0.0,0.0,0.0,-0.0162197891622781,60.0,-26.757184982299805,-0.0,-8.963947095708138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001075982145266,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0001133060432039,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,8.368752605747432e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0001133061523432,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0005374736501835,290.2865905761719,294.1499938964844,254.4096527099609,253.5438995361328,256.1265563964844,254.4532165527344,288.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.299079682188676e-08,0.0011464342242106,-0.0591945350170135,0.0,0.0,0.0,-0.0162102952599525,60.0,-26.77703285217285,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001075982145266,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0001133060432039,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,8.368752605747432e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0001133061523432,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0005374736501835,290.2865905761719,294.1499938964844,254.4096527099609,253.5438995361328,256.1265563964844,254.4532165527344,288.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.299079682188676e-08,0.0011464342242106,-0.0591945350170135,0.0,0.0,0.0,-0.0162102952599525,60.0,-26.77703285217285,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0001075611507985,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001132670149672,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,8.365869871340692e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001132671241066,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0005372884916141,290.2727966308594,294.1499938964844,254.3702850341797,253.50845336914065,256.09130859375,254.4102783203125,288.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944586675066603e-08,0.0011460392270237,-0.0590740703046321,0.0,0.0,0.0,-0.0161873884499073,60.0,-26.789031982421875,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0001075611507985,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001132670149672,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,8.365869871340692e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001132671241066,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0005372884916141,290.2727966308594,294.1499938964844,254.3702850341797,253.50845336914065,256.09130859375,254.4102783203125,288.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944586675066603e-08,0.0011460392270237,-0.0590740703046321,0.0,0.0,0.0,-0.0161873884499073,60.0,-26.789031982421875,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001075000545824,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.000113202673674,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,8.361117215827107e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001132027828134,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0005369833088479,290.2589416503906,294.1499938964844,254.3353271484375,253.4768829345703,256.0560607910156,254.3713531494141,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454109335318,2.2868427151934163e-08,0.0011453881161287,-0.0588755160570144,0.0,0.0,0.0,-0.0161496326327323,60.0,-26.791881561279297,-0.0,-8.945036000795883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001075000545824,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.000113202673674,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,8.361117215827107e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001132027828134,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0005369833088479,290.2589416503906,294.1499938964844,254.3353271484375,253.4768829345703,256.0560607910156,254.3713531494141,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454109335318,2.2868427151934163e-08,0.0011453881161287,-0.0588755160570144,0.0,0.0,0.0,-0.0161496326327323,60.0,-26.791881561279297,-0.0,-8.945036000795883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001074141910066,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0001131122626247,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,8.35443934192881e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001131123644881,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0005365544348023,290.2449951171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0209350585937,254.3371734619141,288.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444960255175,2.2761410534144488e-08,0.0011444732081145,-0.0585965067148208,0.0,0.0,0.0,-0.0160965807735919,60.0,-26.78449821472168,-0.0,-8.930749828550688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001074141910066,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0001131122626247,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,8.35443934192881e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001131123644881,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0005365544348023,290.2449951171875,294.1499938964844,254.3053131103516,253.4496459960937,256.0209350585937,254.3371734619141,288.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444960255175,2.2761410534144488e-08,0.0011444732081145,-0.0585965067148208,0.0,0.0,0.0,-0.0160965807735919,60.0,-26.78449821472168,-0.0,-8.930749828550688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0001073611128958,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001130563614424,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,8.350310963578522e-05,289.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001130564633058,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0005362892989069,290.238037109375,294.1499938964844,254.2923126220703,253.4377899169922,256.00341796875,254.3218536376953,288.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439303634688,2.2695253676374705e-08,0.001143907662481,-0.0584240145981311,0.0,0.0,0.0,-0.0160637851804494,60.0,-26.777034759521484,-0.0,-8.921923466687076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.0001073004023055,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0001129924348788,290.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,8.345588867086917e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0001129925367422,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0005359860952012,290.2310485839844,294.1499938964844,254.2807464599609,253.4272003173828,255.98599243164065,254.3077850341797,288.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432835599407,2.2619595085870973e-08,0.0011432608589529,-0.0582267455756664,0.0,0.0,0.0,-0.0160262789577245,60.0,-26.7668685913086,-0.0,-8.911835180924754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001071564111043,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.0001128408111981,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,8.334389713127166e-05,289.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001128409057855,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0005352668231353,290.2170104980469,294.1499938964844,254.2621307373047,253.4099884033203,255.95135498046875,254.28355407714844,288.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749205999,2.2440145741597923e-08,0.0011417267378419,-0.0577588342130184,0.0,0.0,0.0,-0.0159373190253973,60.0,-26.73806571960449,-0.0,-8.887929681122841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001071564111043,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.0001128408111981,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,8.334389713127166e-05,289.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001128409057855,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0005352668231353,290.2170104980469,294.1499938964844,254.2621307373047,253.4099884033203,255.95135498046875,254.28355407714844,288.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749205999,2.2440145741597923e-08,0.0011417267378419,-0.0577588342130184,0.0,0.0,0.0,-0.0159373190253973,60.0,-26.73806571960449,-0.0,-8.887929681122841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0001069792779162,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001126542774727,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,8.32061268738471e-05,289.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001126543793361,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0005343820666894,290.2029724121094,294.1499938964844,254.25,253.3984832763672,255.91717529296875,254.2655029296875,288.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219396100808808e-08,0.0011398395290598,-0.0571831762790679,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.6959171295166,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0001069792779162,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001126542774727,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,8.32061268738471e-05,289.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001126543793361,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0005343820666894,290.2029724121094,294.1499938964844,254.25,253.3984832763672,255.91717529296875,254.2655029296875,288.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219396100808808e-08,0.0011398395290598,-0.0571831762790679,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.6959171295166,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001067725243046,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000112436558993,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,8.304532093461603e-05,289.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0001124366608564,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0005333492881618,290.1888732910156,294.1499938964844,254.24234008789065,253.39083862304688,255.8835601806641,254.2530212402344,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.641691207885746,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001067725243046,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000112436558993,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,8.304532093461603e-05,289.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0001124366608564,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0005333492881618,290.1888732910156,294.1499938964844,254.24234008789065,253.39083862304688,255.8835601806641,254.2530212402344,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.641691207885746,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001065412216121,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.00011219298176,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,8.286541560664773e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.0001121930763474,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0005321939243003,290.1747436523437,294.1499938964844,254.2366943359375,253.38487243652344,255.85060119628903,254.2444763183593,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.167349144599484e-08,0.0011351723223924,-0.0557593666017055,0.0,0.0,0.0,-0.0155572621151804,60.0,-26.578004837036133,-0.0,-8.786161487250865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001065412216121,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.00011219298176,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,8.286541560664773e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.0001121930763474,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0005321939243003,290.1747436523437,294.1499938964844,254.2366943359375,253.38487243652344,255.85060119628903,254.2444763183593,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.167349144599484e-08,0.0011351723223924,-0.0557593666017055,0.0,0.0,0.0,-0.0155572621151804,60.0,-26.578004837036133,-0.0,-8.786161487250865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
