time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,0.0001064167518052,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0001120619126595,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,8.27686017146334e-05,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.000112062007247,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005315721500664,290.16766357421875,294.1499938964844,254.2345733642578,253.38247680664065,255.8343505859375,254.2411193847656,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518387072205772e-08,0.0011338463518768,-0.0553547628223896,0.0,0.0,0.0,-0.015480370260775,60.0,-26.54356002807617,-0.0,-8.765643144670322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0001062839655787,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001119220833061,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,8.266532677225769e-05,289.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001119221778935,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0005309088737703,290.1605834960937,294.1499938964844,254.23291015625,253.3804473876953,255.8182830810547,254.23843383789065,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324528604745,2.1352910550831442e-08,0.0011324315564706,-0.0549230799078941,0.0,0.0,0.0,-0.0153983375057578,60.0,-26.50667762756348,-0.0,-8.743779744690985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001059989153873,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001116219063987,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,8.24436210677959e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0001116220009862,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005294849979691,290.1464233398437,294.1499938964844,254.2308349609375,253.3774261474609,255.78665161132807,254.2344207763672,288.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997694250013413e-08,0.0011293946299701,-0.0539963096380233,0.0,0.0,0.0,-0.015222243964672,60.0,-26.42727279663086,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001059989153873,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001116219063987,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,8.24436210677959e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0001116220009862,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005294849979691,290.1464233398437,294.1499938964844,254.2308349609375,253.3774261474609,255.78665161132807,254.2344207763672,288.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997694250013413e-08,0.0011293946299701,-0.0539963096380233,0.0,0.0,0.0,-0.015222243964672,60.0,-26.42727279663086,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001056848122971,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001112911486416,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,8.219931623898447e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0001112912359531,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0005279160686768,290.1322021484375,294.1499938964844,254.2303009033203,253.37567138671875,255.7557067871093,254.232162475586,288.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.339609146118164,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001056848122971,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001112911486416,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,8.219931623898447e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0001112912359531,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0005279160686768,290.1322021484375,294.1499938964844,254.2303009033203,253.37567138671875,255.7557067871093,254.232162475586,288.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.339609146118164,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001053419400705,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001109300865209,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,8.193263784050941e-05,289.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001109301738324,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0005262033664621,290.1180114746094,294.1499938964844,254.23114013671875,253.37506103515625,255.72544860839844,254.2313842773437,288.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.24385070800781,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001053419400705,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001109300865209,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,8.193263784050941e-05,289.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001109301738324,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0005262033664621,290.1180114746094,294.1499938964844,254.23114013671875,253.37506103515625,255.72544860839844,254.2313842773437,288.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.24385070800781,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,0.0001049699130817,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001105383271351,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,8.164328755810857e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001105384144466,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0005243450286798,290.1037902832031,294.1499938964844,254.23321533203125,253.37545776367188,255.6958770751953,254.23193359375,288.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.140134811401367,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,0.0001049699130817,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001105383271351,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,8.164328755810857e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001105384144466,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0005243450286798,290.1037902832031,294.1499938964844,254.23321533203125,253.37545776367188,255.6958770751953,254.23193359375,288.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.140134811401367,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0001047735640895,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001103315662476,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,8.149057248374447e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37060546875,0.0,0.0,0.0001103316535591,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0005233642295934,290.0966796875,294.1499938964844,254.23464965820312,253.37599182128903,255.681396484375,254.2327117919922,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.084949493408203,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,0.0001045707249431,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465393066406,0.0,0.0,0.0001101179659599,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,8.133280789479613e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001101180532714,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0005223510088399,290.0895690917969,294.1499938964844,254.23634338378903,253.37673950195312,255.6671142578125,254.2337646484375,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.02800750732422,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001041474970406,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001096722844522,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,8.100362902041525e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001096723717637,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0005202369648031,290.0753479003906,294.1499938964844,254.2403717041016,253.3787536621093,255.6390686035156,254.236557006836,288.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.909318923950195,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001041474970406,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001096722844522,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,8.100362902041525e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001096723717637,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0005202369648031,290.0753479003906,294.1499938964844,254.2403717041016,253.3787536621093,255.6390686035156,254.236557006836,288.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.909318923950195,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001037028778227,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0001092040765797,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,8.065781003097072e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,0.0001092041566153,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0005180159932933,290.0611267089844,294.1499938964844,254.24514770507807,253.3813934326172,255.61181640625,254.2402801513672,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.784109115600582,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001037028778227,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0001092040765797,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,8.065781003097072e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,0.0001092041566153,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0005180159932933,290.0611267089844,294.1499938964844,254.24514770507807,253.3813934326172,255.61181640625,254.2402801513672,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.784109115600582,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0001032424042932,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001087191776605,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468322753906,0.0,0.0,8.029966556932777e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.000108719257696,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0005157158593647,290.04693603515625,294.1499938964844,254.25050354003903,253.384521484375,255.5852508544922,254.2446136474609,288.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.654417037963867,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0001032424042932,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001087191776605,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468322753906,0.0,0.0,8.029966556932777e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.000108719257696,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0005157158593647,290.04693603515625,294.1499938964844,254.25050354003903,253.384521484375,255.5852508544922,254.2446136474609,288.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.654417037963867,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.000102769867226,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817199707031,0.0,0.0,0.0001082215749192,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,7.993213512236252e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001082216549548,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.000513355480507,290.03271484375,294.1499938964844,254.2562866210937,253.38800048828125,255.55946350097656,254.24954223632807,288.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.52053642272949,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.000102769867226,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817199707031,0.0,0.0,0.0001082215749192,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,7.993213512236252e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001082216549548,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.000513355480507,290.03271484375,294.1499938964844,254.2562866210937,253.38800048828125,255.55946350097656,254.24954223632807,288.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.52053642272949,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001025306482915,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0001079696667147,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,7.974607433425263e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001079697467503,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0005121605354361,290.025634765625,294.1499938964844,254.25927734375,253.38983154296875,255.5468597412109,254.25216674804688,288.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.45261573791504,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.000102290410723,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001077166816685,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,7.955922046676278e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.000107716761704,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0005109605262987,290.0185546875,294.1499938964844,254.2623291015625,253.39170837402344,255.53445434570312,254.2548828125,288.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.38426399230957,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001018091861624,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0001072099403245,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,7.918493793113157e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,0.0001072100130841,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0005085567245259,290.00439453125,294.1499938964844,254.2684631347656,253.3954925537109,255.5101623535156,254.2604522705078,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.247011184692383,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001018091861624,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0001072099403245,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,7.918493793113157e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,0.0001072100130841,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0005085567245259,290.00439453125,294.1499938964844,254.2684631347656,253.3954925537109,255.5101623535156,254.2604522705078,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.247011184692383,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.000101330668258,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.000106706036604,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,7.881275814725086e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001067061093635,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0005061664269305,289.990234375,294.1499938964844,254.2745513916016,253.3992462158203,255.4864959716797,254.26611328125,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.10989189147949,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.000101330668258,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.000106706036604,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,7.881275814725086e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001067061093635,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0005061664269305,289.990234375,294.1499938964844,254.2745513916016,253.3992462158203,255.4864959716797,254.26611328125,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.10989189147949,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001008602048386,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.00010621061665,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,7.844684296287596e-05,289.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0001062106894096,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0005038164090365,289.9761047363281,294.1499938964844,254.28042602539065,253.40283203125,255.46356201171875,254.2717437744141,288.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.974470138549805,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001008602048386,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.00010621061665,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,7.844684296287596e-05,289.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0001062106894096,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0005038164090365,289.9761047363281,294.1499938964844,254.28042602539065,253.40283203125,255.46356201171875,254.2717437744141,288.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.974470138549805,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,0.0001004010118776,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0001057270637829,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,7.808969530742615e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001057271365425,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0005015226779505,289.9620056152344,294.1499938964844,254.2859039306641,253.40611267089844,255.44119262695312,254.27723693847656,288.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697549441829,-0.035772655159235,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.84144592285156,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,0.0001004010118776,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,0.0001057270637829,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,7.808969530742615e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001057271365425,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0005015226779505,289.9620056152344,294.1499938964844,254.2859039306641,253.40611267089844,255.44119262695312,254.27723693847656,288.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697549441829,-0.035772655159235,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.84144592285156,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001001771306619,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0001054913082043,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.791556708980352e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0001054913809639,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0005004043341614,289.9549560546875,294.1499938964844,254.2884521484375,253.4075927734375,255.43028259277344,254.2798614501953,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743385096631757e-08,0.0010673695942386,-0.0350430198013782,0.0,0.0,0.0,-0.0116260023787617,60.0,-24.77651596069336,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,9.99575131572783e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001052600346156,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,7.774474943289533e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0001052601073752,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0004993072943761,289.9479064941406,294.1499938964844,254.2908630371093,253.4089508056641,255.4195098876953,254.2823944091797,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469734660986889e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903422072529,60.0,-24.712617874145508,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.953246626537292e-05,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.000104812439531,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,7.741415174677968e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,0.0001048125122906,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0004971841117367,289.9338073730469,294.1499938964844,254.29510498046875,253.41123962402344,255.3983764648437,254.28713989257807,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.58831214904785,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.953246626537292e-05,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.000104812439531,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,7.741415174677968e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,0.0001048125122906,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0004971841117367,289.9338073730469,294.1499938964844,254.29510498046875,253.41123962402344,255.3983764648437,254.28713989257807,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.58831214904785,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,9.91287743090652e-05,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.0001043873344315,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,7.710017234785482e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,0.000104387407191,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0004951676237396,289.91973876953125,294.1499938964844,254.2985076904297,253.412826538086,255.3777770996093,254.29132080078125,288.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.46958351135254,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,9.91287743090652e-05,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.0001043873344315,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,7.710017234785482e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,0.000104387407191,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0004951676237396,289.91973876953125,294.1499938964844,254.2985076904297,253.412826538086,255.3777770996093,254.29132080078125,288.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.46958351135254,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.874828538158908e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001039866692735,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,7.680423732381314e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001039867347571,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0004932670271955,289.9056701660156,294.1499938964844,254.3008728027344,253.41360473632807,255.3576812744141,254.2948455810547,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.35709571838379,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.874828538158908e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001039866692735,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,7.680423732381314e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001039867347571,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0004932670271955,289.9056701660156,294.1499938964844,254.3008728027344,253.41360473632807,255.3576812744141,254.2948455810547,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.35709571838379,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,9.839247650234027e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001036119865602,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,7.652749627595767e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0001036120520438,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0004914897144772,289.8916320800781,294.1499938964844,254.30206298828125,253.4134216308593,255.3380889892578,254.29751586914065,288.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.25166320800781,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
