time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,9.839247650234027e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001036119865602,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,7.652749627595767e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0001036120520438,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0004914897144772,289.8916320800781,294.1499938964844,254.30206298828125,253.4134216308593,255.3380889892578,254.29751586914065,288.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.25166320800781,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.822474385146052e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001034353481372,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,7.639703835593536e-05,289.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001034354136209,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.000490651873406,289.88458251953125,294.1499938964844,254.3021697998047,253.4129333496093,255.3284606933593,254.2984619140625,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.20182228088379,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.806238813325764e-05,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0001032643776852,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,7.62707568355836e-05,289.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001032644431688,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0004898408660665,289.8775634765625,294.1499938964844,254.3019256591797,253.4121551513672,255.3189239501953,254.29920959472656,288.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.15341758728028,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.775815851753578e-05,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001029440099955,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,7.603413541801274e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001029440754791,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0004883211804553,289.863525390625,294.1499938964844,254.30029296875,253.40968322753903,255.30015563964844,254.2998809814453,288.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.062509536743164,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.775815851753578e-05,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001029440099955,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,7.603413541801274e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001029440754791,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0004883211804553,289.863525390625,294.1499938964844,254.30029296875,253.40968322753903,255.30015563964844,254.2998809814453,288.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.062509536743164,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.748027514433488e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.0001026513928081,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,7.581801037304103e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001026514582918,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0004869331314694,289.8494567871094,294.1499938964844,254.29698181152344,253.40586853027344,255.28175354003903,254.2993011474609,288.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.979433059692383,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.748027514433488e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.0001026513928081,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,7.581801037304103e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001026514582918,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0004869331314694,289.8494567871094,294.1499938964844,254.29698181152344,253.40586853027344,255.28175354003903,254.2993011474609,288.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.979433059692383,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.722843242343517e-05,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001023861914291,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,7.562212704215199e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001023862569127,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0004856751475017,289.8354187011719,294.1499938964844,254.2918701171875,253.40057373046875,255.2636566162109,254.2974090576172,288.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.904014587402344,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.722843242343517e-05,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001023861914291,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,7.562212704215199e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001023862569127,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0004856751475017,289.8354187011719,294.1499938964844,254.2918701171875,253.40057373046875,255.2636566162109,254.2974090576172,288.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.904014587402344,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.700211376184598e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001021478601614,290.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.544609979959205e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,0.0001021479256451,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0004845446383114,289.82135009765625,294.1499938964844,254.28477478027344,253.39366149902344,255.24581909179688,254.29405212402344,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.83631706237793,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.700211376184598e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001021478601614,290.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.544609979959205e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,0.0001021479256451,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0004845446383114,289.82135009765625,294.1499938964844,254.28477478027344,253.39366149902344,255.24581909179688,254.29405212402344,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.83631706237793,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,9.689872968010604e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001020389972836,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,7.536569319199771e-05,289.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001020390554913,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0004840282199438,289.8143005371094,294.1499938964844,254.28042602539065,253.3895721435547,255.2369842529297,254.291748046875,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.80554962158203,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,9.680074435891584e-05,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001019358169287,290.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,7.528948481194675e-05,289.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001019358751364,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.000483538780827,289.8072509765625,294.1499938964844,254.2755279541016,253.38504028320312,255.2281951904297,254.2890625,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.776443481445312,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.662380762165412e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001017494869302,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.515186007367447e-05,289.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001017495451378,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0004826549265999,289.79315185546875,294.1499938964844,254.2639923095703,253.37452697753903,255.21072387695312,254.28233337402344,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987981040053e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.72419548034668,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.662380762165412e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001017494869302,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.515186007367447e-05,289.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001017495451378,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0004826549265999,289.79315185546875,294.1499938964844,254.2639923095703,253.37452697753903,255.21072387695312,254.28233337402344,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987981040053e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.72419548034668,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.647018305258824e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001015877205645,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.503238157369196e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,0.0001015877787722,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004818876041099,289.779052734375,294.1499938964844,254.25,253.36203002929688,255.193359375,254.2738342285156,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124582867059416e-09,0.0010278749978169,-0.0229548495262861,0.0,0.0,0.0,-0.0093362648040056,60.0,-23.67921638488769,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.647018305258824e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001015877205645,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.503238157369196e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,0.0001015877787722,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004818876041099,289.779052734375,294.1499938964844,254.25,253.36203002929688,255.193359375,254.2738342285156,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124582867059416e-09,0.0010278749978169,-0.0229548495262861,0.0,0.0,0.0,-0.0093362648040056,60.0,-23.67921638488769,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,9.633939771447332e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001014499939628,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,7.493065641028807e-05,289.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001014500521705,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0004812342813238,289.7649230957031,294.1499938964844,254.2347412109375,253.3485107421875,255.1760711669922,254.2634429931641,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961621666969677e-09,0.0010264813899993,-0.0225281435996294,0.0,0.0,0.0,-0.0092554781585931,60.0,-23.641599655151367,-0.0,-7.184043937513708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,9.633939771447332e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001014499939628,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,7.493065641028807e-05,289.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001014500521705,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0004812342813238,289.7649230957031,294.1499938964844,254.2347412109375,253.3485107421875,255.1760711669922,254.2634429931641,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961621666969677e-09,0.0010264813899993,-0.0225281435996294,0.0,0.0,0.0,-0.0092554781585931,60.0,-23.641599655151367,-0.0,-7.184043937513708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.623040386941284e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001013352157315,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.484588422812521e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0001013352739391,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004806898650713,289.7507629394531,294.1499938964844,254.2194976806641,253.3350524902344,255.1588287353516,254.2517242431641,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253289947286,8.825817410240688e-09,0.0010253201471641,-0.0221725348383188,0.0,0.0,0.0,-0.0091881537809968,60.0,-23.609909057617188,-0.0,-7.167796667317816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,9.623040386941284e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001013352157315,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.484588422812521e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0001013352739391,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0004806898650713,289.7507629394531,294.1499938964844,254.2194976806641,253.3350524902344,255.1588287353516,254.2517242431641,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253289947286,8.825817410240688e-09,0.0010253201471641,-0.0221725348383188,0.0,0.0,0.0,-0.0091881537809968,60.0,-23.609909057617188,-0.0,-7.167796667317816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,9.618188050808384e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0001012841166811,290.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,7.480813656002283e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0001012841748888,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004804474592674,289.7436828613281,294.1499938964844,254.21188354492188,253.32833862304688,255.1502380371093,254.24546813964844,287.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024811877869,8.765351999784343e-09,0.0010248030303046,-0.0220142025500535,0.0,0.0,0.0,-0.0091581782326102,60.0,-23.596023559570312,-0.0,-7.160569026609664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,9.613863949198276e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,0.0001012385837384,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,7.477450708393008e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001012386419461,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0004802314797416,289.7366027832031,294.1499938964844,254.2042694091797,253.32164001464844,255.1416473388672,254.239013671875,287.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243511060252,8.711475985023753e-09,0.0010243423748761,-0.0218731220811605,0.0,0.0,0.0,-0.0091314697638154,60.0,-23.58335304260254,-0.0,-7.154132219966415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,9.606306412024423e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.00010115900659,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,7.47157318983227e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001011590575217,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,0.0004798540030606,289.7223815917969,294.1499938964844,254.1890411376953,253.3082427978516,255.12451171875,254.22573852539065,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617311308967146e-09,0.001023537130095,-0.0216265395283699,0.0,0.0,0.0,-0.0090847881510853,60.0,-23.560665130615234,-0.0,-7.14288788117301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,9.606306412024423e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.00010115900659,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,7.47157318983227e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001011590575217,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756591796875,0.0,0.0,0.0004798540030606,289.7223815917969,294.1499938964844,254.1890411376953,253.3082427978516,255.12451171875,254.22573852539065,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617311308967146e-09,0.001023537130095,-0.0216265395283699,0.0,0.0,0.0,-0.0090847881510853,60.0,-23.560665130615234,-0.0,-7.14288788117301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,9.600154589861631e-05,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001010942214634,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.466787792509422e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001010942723951,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,0.0004795466957148,289.7081298828125,294.1499938964844,254.17379760742188,253.2948608398437,255.10743713378903,254.2119598388672,287.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228900937363,8.540651741384409e-09,0.0010228815954178,-0.0214257929474115,0.0,0.0,0.0,-0.0090467846021056,60.0,-23.5419864654541,-0.0,-7.13374106453557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,9.600154589861631e-05,290.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001010942214634,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.466787792509422e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001010942723951,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,0.0004795466957148,289.7081298828125,294.1499938964844,254.17379760742188,253.2948608398437,255.10743713378903,254.2119598388672,287.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228900937363,8.540651741384409e-09,0.0010228815954178,-0.0214257929474115,0.0,0.0,0.0,-0.0090467846021056,60.0,-23.5419864654541,-0.0,-7.13374106453557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,9.595226583769544e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0001010423293337,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,7.46295481803827e-05,289.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0001010423802654,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0004793005355168,289.6938781738281,294.1499938964844,254.1585388183593,253.281494140625,255.09039306640625,254.1978454589844,287.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223649442195,8.47924663816002e-09,0.001022356445901,-0.0212649907916784,0.0,0.0,0.0,-0.0090163433924317,60.0,-23.52657127380371,-0.0,-7.126418211100828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,9.595226583769544e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0001010423293337,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,7.46295481803827e-05,289.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0001010423802654,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0004793005355168,289.6938781738281,294.1499938964844,254.1585388183593,253.281494140625,255.09039306640625,254.1978454589844,287.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223649442195,8.47924663816002e-09,0.001022356445901,-0.0212649907916784,0.0,0.0,0.0,-0.0090163433924317,60.0,-23.52657127380371,-0.0,-7.126418211100828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,9.591333946445955e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0001010013365885,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,7.459927292075008e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001010013875202,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0004791061219293,289.6795654296875,294.1499938964844,254.14321899414065,253.26809692382807,255.07339477539065,254.1834716796875,287.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219501564279,8.430742326481777e-09,0.0010219416581094,-0.0211379714310169,0.0,0.0,0.0,-0.0089922975748777,60.0,-23.513790130615234,-0.0,-7.120636524859948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,9.591333946445955e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0001010013365885,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,7.459927292075008e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001010013875202,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0004791061219293,289.6795654296875,294.1499938964844,254.14321899414065,253.26809692382807,255.07339477539065,254.1834716796875,287.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219501564279,8.430742326481777e-09,0.0010219416581094,-0.0211379714310169,0.0,0.0,0.0,-0.0089922975748777,60.0,-23.513790130615234,-0.0,-7.120636524859948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,9.58970485953614e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0001009841871564,290.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,7.458660547854379e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0001009842380881,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.0004790247476194,289.67242431640625,294.1499938964844,254.1355438232422,253.2613983154297,255.0648956298828,254.1761932373047,287.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217764647677,8.41044389687795e-09,0.0010217680828645,-0.0210848152637481,0.0,0.0,0.0,-0.008982234634459,60.0,-23.508453369140625,-0.0,-7.11821783738742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,9.588317334419116e-05,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001009695697575,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,7.457580795744434e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001009696206892,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004789554222952,289.6652526855469,294.1499938964844,254.1278533935547,253.25469970703125,255.05642700195312,254.1688690185547,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021628617309,8.39314573397587e-09,0.0010216201189905,-0.0210395157337188,0.0,0.0,0.0,-0.0089736590161919,60.0,-23.503711700439453,-0.0,-7.11615655291098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.586054511601104e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001009457409963,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.455821469193324e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.000100945791928,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0004788424121215,289.65087890625,294.1499938964844,254.1124267578125,253.2412567138672,255.0394897460937,254.15408325195312,287.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364946957328812e-09,0.001021379022859,-0.0209656711667776,0.0,0.0,0.0,-0.0089596798643469,60.0,-23.495576858520508,-0.0,-7.112797817399041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.586054511601104e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001009457409963,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.455821469193324e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.000100945791928,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0004788424121215,289.65087890625,294.1499938964844,254.1124267578125,253.2412567138672,255.0394897460937,254.15408325195312,287.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364946957328812e-09,0.001021379022859,-0.0209656711667776,0.0,0.0,0.0,-0.0089596798643469,60.0,-23.495576858520508,-0.0,-7.112797817399041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,9.584467625245452e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001009290281217,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,7.454586739186198e-05,289.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001009290790534,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0004787631623912,289.636474609375,294.1499938964844,254.096908569336,253.227783203125,255.0225830078125,254.1391143798828,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212182532995,8.345170776635769e-09,0.0010212098713964,-0.0209138803184032,0.0,0.0,0.0,-0.0089498749002814,60.0,-23.489442825317383,-0.0,-7.110442368229998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,9.584467625245452e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001009290281217,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,7.454586739186198e-05,289.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001009290790534,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0004787631623912,289.636474609375,294.1499938964844,254.096908569336,253.227783203125,255.0225830078125,254.1391143798828,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212182532995,8.345170776635769e-09,0.0010212098713964,-0.0209138803184032,0.0,0.0,0.0,-0.0089498749002814,60.0,-23.489442825317383,-0.0,-7.110442368229998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.583331120666116e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001009170664474,290.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.453703437931836e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0001009171173791,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004787064099218,289.6220397949219,294.1499938964844,254.0813140869141,253.2142333984375,255.0057067871093,254.1240234375,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100788355523e-09,0.0010210887994617,-0.0208767894655466,0.0,0.0,0.0,-0.0089428536593914,60.0,-23.48455047607422,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.583331120666116e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001009170664474,290.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.453703437931836e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0001009171173791,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004787064099218,289.6220397949219,294.1499938964844,254.0813140869141,253.2142333984375,255.0057067871093,254.1240234375,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100788355523e-09,0.0010210887994617,-0.0208767894655466,0.0,0.0,0.0,-0.0089428536593914,60.0,-23.48455047607422,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
