time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,9.582620259607212e-05,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.000100909579487,290.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,7.453149737557396e-05,289.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0001009096304187,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004786709032487,289.6075439453125,294.1499938964844,254.0655975341797,253.2006225585937,254.9888458251953,254.1087646484375,287.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021278575,8.322138533856105e-09,0.0010210128966718,-0.0208535641431808,0.0,0.0,0.0,-0.0089384568855166,60.0,-23.48106384277344,-0.0,-7.107699673269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,9.582620259607212e-05,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.000100909579487,290.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,7.453149737557396e-05,289.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0001009096304187,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004786709032487,289.6075439453125,294.1499938964844,254.0655975341797,253.2006225585937,254.9888458251953,254.1087646484375,287.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021278575,8.322138533856105e-09,0.0010210128966718,-0.0208535641431808,0.0,0.0,0.0,-0.0089384568855166,60.0,-23.48106384277344,-0.0,-7.107699673269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.58236851147376e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001009069237625,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,7.452954014297575e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,0.0001009069746942,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0004786583303939,289.6003112792969,294.1499938964844,254.0577087402344,253.1937866210937,254.9804229736328,254.10107421875,287.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318997934964045e-09,0.0010209861211478,-0.0208453387022018,0.0,0.0,0.0,-0.0089368997141718,60.0,-23.47966384887696,-0.0,-7.107325927790954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,9.582177881384268e-05,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0001009049228741,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,7.452806312358007e-05,289.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001009049738058,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0004786488134413,289.5930480957031,294.1499938964844,254.04977416992188,253.1869354248047,254.9720153808593,254.0933532714844,287.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316622057691347e-09,0.0010209657484665,-0.0208391193300485,0.0,0.0,0.0,-0.0089357225224375,60.0,-23.47846794128418,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.581899939803408e-05,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0001009019979392,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.452590216416866e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0001009020415949,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.000478634960018,289.5784912109375,294.1499938964844,254.0338134765625,253.1731414794922,254.9552001953125,254.07781982421875,287.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.476526260375977,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.581899939803408e-05,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0001009019979392,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.452590216416866e-05,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0001009020415949,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.000478634960018,289.5784912109375,294.1499938964844,254.0338134765625,253.1731414794922,254.9552001953125,254.07781982421875,287.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.476526260375977,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.58167147473432e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001008995823212,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,7.452411955455318e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001008996332529,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0004786235222127,289.5639038085937,294.1499938964844,254.0177154541016,253.15924072265625,254.9384002685547,254.0621337890625,287.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.474973678588867,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.58167147473432e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001008995823212,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,7.452411955455318e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001008996332529,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0004786235222127,289.5639038085937,294.1499938964844,254.0177154541016,253.15924072265625,254.9384002685547,254.0621337890625,287.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.474973678588867,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.581392077961937e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001008966501103,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,7.452195131918415e-05,289.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,0.0001008966937661,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0004786096105817,289.5492858886719,294.1499938964844,254.0014495849609,253.14523315429688,254.92160034179688,254.0463104248047,287.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.47356414794922,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.581392077961937e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001008966501103,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,7.452195131918415e-05,289.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,0.0001008966937661,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0004786096105817,289.5492858886719,294.1499938964844,254.0014495849609,253.14523315429688,254.92160034179688,254.0463104248047,287.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.47356414794922,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.580924961483106e-05,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.000100891724287,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,7.451831334037706e-05,289.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0001008917752187,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0004785862693097,289.5346374511719,294.1499938964844,253.98501586914065,253.131088256836,254.90481567382807,254.0303192138672,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981634885072,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.47199821472168,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.580924961483106e-05,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.000100891724287,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,7.451831334037706e-05,289.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0001008917752187,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0004785862693097,289.5346374511719,294.1499938964844,253.98501586914065,253.131088256836,254.90481567382807,254.0303192138672,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981634885072,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.47199821472168,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707275390625,0.0,0.0,9.580611367709936e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,0.0001008884210023,290.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,7.451587589457631e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.000100888471934,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.0004785706114489,289.5273132324219,294.1499938964844,253.9767303466797,253.1239471435547,254.8964233398437,254.02227783203125,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.47110366821289,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,9.580186451785266e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001008839535643,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,7.451257260981947e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.00010088399722,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0004785493947565,289.5199584960937,294.1499938964844,253.9683990478516,253.1167907714844,254.8880310058593,254.0142059326172,287.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291777042757076e-09,0.0010207532905042,-0.0207740534096956,0.0,0.0,0.0,-0.0089234057813882,60.0,-23.47006607055664,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.579067409504204e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001008721665129,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,7.450387056451291e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0001008722174447,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,0.000478493515402,289.5052490234375,294.1499938964844,253.9515838623047,253.1023406982422,254.8712615966797,253.9979248046875,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277829977032525e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164916425943,60.0,-23.46748924255371,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.579067409504204e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001008721665129,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,7.450387056451291e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0001008722174447,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,0.000478493515402,289.5052490234375,294.1499938964844,253.9515838623047,253.1023406982422,254.8712615966797,253.9979248046875,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277829977032525e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164916425943,60.0,-23.46748924255371,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,9.57741285674274e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001008547478704,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,7.449099939549342e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,0.0001008547915262,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0004784108605235,289.4905090332031,294.1499938964844,253.9345703125,253.0877227783203,254.8544769287109,253.98147583007807,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204660939052,8.257210026840767e-09,0.0010204578284174,-0.0206835307180881,0.0,0.0,0.0,-0.0089062694460153,60.0,-23.46393203735352,-0.0,-7.0999710999331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,9.57741285674274e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001008547478704,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,7.449099939549342e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,0.0001008547915262,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0004784108605235,289.4905090332031,294.1499938964844,253.9345703125,253.0877227783203,254.8544769287109,253.98147583007807,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204660939052,8.257210026840767e-09,0.0010204578284174,-0.0206835307180881,0.0,0.0,0.0,-0.0089062694460153,60.0,-23.46393203735352,-0.0,-7.0999710999331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,9.575221338309348e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0001008316685329,290.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,7.447395182680339e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0001008317121886,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.000478301430121,289.4757385253906,294.1499938964844,253.9173278808593,253.0729217529297,254.83770751953125,253.96487426757807,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229902981327086e-09,0.0010202242992818,-0.0206120163202285,0.0,0.0,0.0,-0.0088927317410707,60.0,-23.45924186706543,-0.0,-7.096721788002469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,9.575221338309348e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0001008316685329,290.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,7.447395182680339e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0001008317121886,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.000478301430121,289.4757385253906,294.1499938964844,253.9173278808593,253.0729217529297,254.83770751953125,253.96487426757807,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229902981327086e-09,0.0010202242992818,-0.0206120163202285,0.0,0.0,0.0,-0.0088927317410707,60.0,-23.45924186706543,-0.0,-7.096721788002469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,9.572312410455196e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001008010367513,290.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,7.445133087458089e-05,289.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001008010804071,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0004781561146955,289.4609375,294.1499938964844,253.8998413085937,253.0579376220703,254.82090759277344,253.94810485839844,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193654643662285e-09,0.0010199144016951,-0.0205170884728431,0.0,0.0,0.0,-0.0088747628033161,60.0,-23.45322227478028,-0.0,-7.092409504139141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,9.572312410455196e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001008010367513,290.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,7.445133087458089e-05,289.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001008010804071,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0004781561146955,289.4609375,294.1499938964844,253.8998413085937,253.0579376220703,254.82090759277344,253.94810485839844,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193654643662285e-09,0.0010199144016951,-0.0205170884728431,0.0,0.0,0.0,-0.0088747628033161,60.0,-23.45322227478028,-0.0,-7.092409504139141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.57058509811759e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001007828468573,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,7.443789218086749e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.000100782890513,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,0.0004780698218382,289.4535217285156,294.1499938964844,253.8910217285156,253.0503692626953,254.81251525878903,253.9396514892578,287.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.172127863304013e-09,0.0010197303490713,-0.0204607136547565,0.0,0.0,0.0,-0.0088640907779335,60.0,-23.44960594177246,-0.0,-7.089849418662197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,9.568631503498182e-05,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0001007622777251,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,7.442269998136908e-05,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001007623213808,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,0.0004779722657985,289.44610595703125,294.1499938964844,253.8821258544922,253.0427398681641,254.8041229248047,253.93115234375,287.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147785557355292e-09,0.0010195221984758,-0.0203969664871692,0.0,0.0,0.0,-0.0088520236313343,60.0,-23.445528030395508,-0.0,-7.086955378099449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,9.564107313053682e-05,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001007146347546,290.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.438751345034689e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,0.0001007146784104,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0004777462745551,289.4312438964844,294.1499938964844,253.8641357421875,253.0273284912109,254.7873077392578,253.9140472412109,287.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190482717007,8.091414649413764e-09,0.0010190401226282,-0.0202493369579315,0.0,0.0,0.0,-0.0088240783661603,60.0,-23.43613624572754,-0.0,-7.08025496010123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,9.564107313053682e-05,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001007146347546,290.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.438751345034689e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,0.0001007146784104,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0004777462745551,289.4312438964844,294.1499938964844,253.8641357421875,253.0273284912109,254.7873077392578,253.9140472412109,287.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190482717007,8.091414649413764e-09,0.0010190401226282,-0.0202493369579315,0.0,0.0,0.0,-0.0088240783661603,60.0,-23.43613624572754,-0.0,-7.08025496010123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.558623423799872e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0001006568854791,290.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,7.434485451085493e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001006569291348,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0004774723493028,289.4163818359375,294.1499938964844,253.8458709716797,253.0116729736328,254.77047729492188,253.89675903320312,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184638667851,8.023079978158876e-09,0.0010184558341279,-0.0200703758746385,0.0,0.0,0.0,-0.0087902015075087,60.0,-23.42474174499512,-0.0,-7.072136298802435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.558623423799872e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0001006568854791,290.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,7.434485451085493e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001006569291348,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0004774723493028,289.4163818359375,294.1499938964844,253.8458709716797,253.0116729736328,254.77047729492188,253.89675903320312,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184638667851,8.023079978158876e-09,0.0010184558341279,-0.0200703758746385,0.0,0.0,0.0,-0.0087902015075087,60.0,-23.42474174499512,-0.0,-7.072136298802435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,9.552243864163756e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001005897065624,290.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,7.429523975588381e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001005897502182,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0004771536914631,289.4014892578125,294.1499938964844,253.8273162841797,252.99578857421875,254.75363159179688,253.8793029785156,287.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943592450487813e-09,0.0010177762014791,-0.0198622047901153,0.0,0.0,0.0,-0.0087507972493767,60.0,-23.411279678344727,-0.0,-7.062698870186068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,9.552243864163756e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001005897065624,290.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,7.429523975588381e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001005897502182,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0004771536914631,289.4014892578125,294.1499938964844,253.8273162841797,252.99578857421875,254.75363159179688,253.8793029785156,287.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943592450487813e-09,0.0010177762014791,-0.0198622047901153,0.0,0.0,0.0,-0.0087507972493767,60.0,-23.411279678344727,-0.0,-7.062698870186068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.544780914438888e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,0.0001005111189442,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,7.423719216603786e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001005111626,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004767809004988,289.3865661621094,294.1499938964844,253.8084716796875,252.97964477539065,254.7367706298828,253.86167907714844,287.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169890010729,7.850608163550987e-09,0.0010169812012463,-0.0196186807006597,0.0,0.0,0.0,-0.0087047005072236,60.0,-23.395641326904297,-0.0,-7.051666983670658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.544780914438888e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,0.0001005111189442,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,7.423719216603786e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001005111626,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004767809004988,289.3865661621094,294.1499938964844,253.8084716796875,252.97964477539065,254.7367706298828,253.86167907714844,287.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169890010729,7.850608163550987e-09,0.0010169812012463,-0.0196186807006597,0.0,0.0,0.0,-0.0087047005072236,60.0,-23.395641326904297,-0.0,-7.051666983670658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,9.540732571622355e-05,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0001004684818326,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,7.420570182148367e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001004685254883,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.000476578657981,289.37908935546875,294.1499938964844,253.79893493652344,252.9714813232422,254.72833251953125,253.8527984619141,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800161405668861e-09,0.0010165497660636,-0.0194865632802248,0.0,0.0,0.0,-0.0086796917021274,60.0,-23.38697624206543,-0.0,-7.045685634921028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,9.536389552522452e-05,290.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.000100422752439,290.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,7.417192682623863e-05,289.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741638183594,0.0,0.0,0.0001004227960947,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0004763617471326,289.37164306640625,294.1499938964844,253.789306640625,252.9632263183593,254.71987915039065,253.84385681152344,287.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746054464519148e-09,0.0010160871315747,-0.0193448550999164,0.0,0.0,0.0,-0.0086528686806559,60.0,-23.37773323059082,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.5269046141766e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001003228680929,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,7.409815589198843e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001003229117486,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,0.0004758879367727,289.356689453125,294.1499938964844,253.7698211669922,252.946533203125,254.7029571533203,253.8258819580078,287.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.62786900310175e-09,0.0010150765301659,-0.0190353244543075,0.0,0.0,0.0,-0.0085942791774868,60.0,-23.35762596130371,-0.0,-7.025276005379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.5269046141766e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001003228680929,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,7.409815589198843e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001003229117486,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,0.0004758879367727,289.356689453125,294.1499938964844,253.7698211669922,252.946533203125,254.7029571533203,253.8258819580078,287.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.62786900310175e-09,0.0010150765301659,-0.0190353244543075,0.0,0.0,0.0,-0.0085942791774868,60.0,-23.35762596130371,-0.0,-7.025276005379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,9.51650581555441e-05,290.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001002133722067,290.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.401727634714916e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.0001002134085865,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0004753685498144,289.3417358398437,294.1499938964844,253.75,252.92955017089844,254.68600463867188,253.8077087402344,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498311305198513e-09,0.0010139687219634,-0.0186960026621818,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.335208892822266,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,9.51650581555441e-05,290.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001002133722067,290.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.401727634714916e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.0001002134085865,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0004753685498144,289.3417358398437,294.1499938964844,253.75,252.92955017089844,254.68600463867188,253.8077087402344,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498311305198513e-09,0.0010139687219634,-0.0186960026621818,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.335208892822266,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,9.505139314569532e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001000936681521,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,7.392886618617922e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001000937118078,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.0004748007340822,289.3267517089844,294.1499938964844,253.72999572753903,252.9124298095703,254.6690216064453,253.7893829345703,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.35668415074997e-09,0.0010127577697858,-0.0183250606060028,0.0,0.0,0.0,-0.0084598418325185,60.0,-23.31077003479004,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
