time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,9.505139314569532e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001000936681521,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,7.392886618617922e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001000937118078,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.0004748007340822,289.3267517089844,294.1499938964844,253.72999572753903,252.9124298095703,254.6690216064453,253.7893829345703,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.35668415074997e-09,0.0010127577697858,-0.0183250606060028,0.0,0.0,0.0,-0.0084598418325185,60.0,-23.31077003479004,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,9.492989192949608e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,9.996572771342473e-05,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,7.383437332464382e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.996576409321278e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0004741938610095,289.3117980957031,294.1499938964844,253.7100067138672,252.8953399658203,254.65200805664065,253.77096557617188,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053065736099606e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.284109115600582,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,9.492989192949608e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,9.996572771342473e-05,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,7.383437332464382e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.996576409321278e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0004741938610095,289.3117980957031,294.1499938964844,253.7100067138672,252.8953399658203,254.65200805664065,253.77096557617188,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053065736099606e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.284109115600582,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.486710041528568e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.9899603810627e-05,290.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,7.378552982117981e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,9.989964019041508e-05,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0004738801799248,289.3042907714844,294.1499938964844,253.6999969482422,252.8867950439453,254.6434783935547,253.76174926757807,287.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127066492529366e-09,0.0010107943089678,-0.0177236422896385,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.270143508911133,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.480353764956816e-05,290.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,9.983267227653414e-05,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,7.373608968919143e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,9.98327086563222e-05,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0004735626862384,289.2968139648437,294.1499938964844,253.69000244140625,252.8782653808593,254.63494873046875,253.7525177001953,287.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047873396004434e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.25591087341309,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,9.467538620810956e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,9.969771781470628e-05,290.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,7.363641634583473e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,9.969775419449434e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0004729225474875,289.28179931640625,294.1499938964844,253.6699981689453,252.8612060546875,254.6178741455078,253.7340850830078,287.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888203341048893e-09,0.0010087518021464,-0.0170979909598827,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.22694206237793,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,9.467538620810956e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,9.969771781470628e-05,290.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,7.363641634583473e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,9.969775419449434e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0004729225474875,289.28179931640625,294.1499938964844,253.6699981689453,252.8612060546875,254.6178741455078,253.7340850830078,287.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888203341048893e-09,0.0010087518021464,-0.0170979909598827,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.22694206237793,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.454794053453952e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.956351277651264e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,7.353729597525671e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.956354915630072e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0004722859303001,289.2668151855469,294.1499938964844,253.6499938964844,252.8441772460937,254.60076904296875,253.71568298339844,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416579531744e-09,0.0010073940502479,-0.0166820716112852,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.19778251647949,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.454794053453952e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.956351277651264e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,7.353729597525671e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.956354915630072e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0004722859303001,289.2668151855469,294.1499938964844,253.6499938964844,252.8441772460937,254.60076904296875,253.71568298339844,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416579531744e-09,0.0010073940502479,-0.0166820716112852,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.19778251647949,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.442456939723344e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,9.94336005533114e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,7.344134064624086e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.943363693309948e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.000471669685794,289.2518005371094,294.1499938964844,253.6300048828125,252.8271484375,254.5836181640625,253.69729614257807,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757101985752805e-09,0.0010060796048492,-0.016279449686408,0.0,0.0,0.0,-0.0080726789310574,60.0,-23.169246673583984,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.442456939723344e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,9.94336005533114e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,7.344134064624086e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.943363693309948e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.000471669685794,289.2518005371094,294.1499938964844,253.6300048828125,252.8271484375,254.5836181640625,253.69729614257807,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757101985752805e-09,0.0010060796048492,-0.016279449686408,0.0,0.0,0.0,-0.0080726789310574,60.0,-23.169246673583984,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.430655336473136e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.930932719726115e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,7.334954716498032e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,9.930936357704924e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0004710801877081,289.2367858886719,294.1499938964844,253.6100006103516,252.8101348876953,254.5664520263672,253.678939819336,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428667820301825e-09,0.0010048223193734,-0.015894278883934,0.0,0.0,0.0,-0.0079997843131423,60.0,-23.141700744628903,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.430655336473136e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.930932719726115e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,7.334954716498032e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,9.930936357704924e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0004710801877081,289.2367858886719,294.1499938964844,253.6100006103516,252.8101348876953,254.5664520263672,253.678939819336,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428667820301825e-09,0.0010048223193734,-0.015894278883934,0.0,0.0,0.0,-0.0079997843131423,60.0,-23.141700744628903,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,9.425053576705976e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,9.925033373292536e-05,290.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,7.330597873078659e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.925037011271344e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0004708003543782,289.2292785644531,294.1499938964844,253.6000061035156,252.8016357421875,254.557861328125,253.6697692871093,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358871651457321e-09,0.0010042253416031,-0.0157114472240209,0.0,0.0,0.0,-0.0079651828855276,60.0,-23.12854385375977,-0.0,-6.87586165781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.419695561518893e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.919391595758498e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,7.326430932153016e-05,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,9.919395233737303e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004705327155534,289.2217712402344,294.1499938964844,253.58999633789065,252.7931365966797,254.5492553710937,253.6605987548828,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292117493700289e-09,0.0010036545572802,-0.0155365830287337,0.0,0.0,0.0,-0.0079320902004837,60.0,-23.11591339111328,-0.0,-6.868046398267327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.409750782651828e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.908919309964404e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,7.318695861613378e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.908922220347448e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0004700359713751,289.2067565917969,294.1499938964844,253.57000732421875,252.7761383056641,254.5320281982422,253.6422576904297,287.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168211719170813e-09,0.0010025950614362,-0.0152120059356093,0.0,0.0,0.0,-0.0078706638887524,60.0,-23.092304229736328,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.409750782651828e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.908919309964404e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,7.318695861613378e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.908922220347448e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0004700359713751,289.2067565917969,294.1499938964844,253.57000732421875,252.7761383056641,254.5320281982422,253.6422576904297,287.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168211719170813e-09,0.0010025950614362,-0.0152120059356093,0.0,0.0,0.0,-0.0078706638887524,60.0,-23.092304229736328,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.401023271493614e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,9.899728320306168e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,7.311908120755106e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.899731958284974e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0004696000250987,289.19171142578125,294.1499938964844,253.5500030517578,252.7591552734375,254.5147705078125,253.62388610839844,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016711894422,6.059474255692976e-09,0.0010016651358455,-0.0149271581321954,0.0,0.0,0.0,-0.0078167580068111,60.0,-23.07153511047364,-0.0,-6.840843980171486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.401023271493614e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,9.899728320306168e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,7.311908120755106e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.899731958284974e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0004696000250987,289.19171142578125,294.1499938964844,253.5500030517578,252.7591552734375,254.5147705078125,253.62388610839844,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016711894422,6.059474255692976e-09,0.0010016651358455,-0.0149271581321954,0.0,0.0,0.0,-0.0078167580068111,60.0,-23.07153511047364,-0.0,-6.840843980171486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,9.393527579959482e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.8918353614863e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.306077895918861e-05,289.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.891838999465108e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004692256043199,289.1766662597656,294.1499938964844,253.52999877929688,252.74215698242188,254.4974822998047,253.6054534912109,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008724639192,5.966081850772298e-09,0.0010008665267378,-0.014682506211102,0.0,0.0,0.0,-0.0077704591676592,60.0,-23.05360412597656,-0.0,-6.829939280805776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,9.393527579959482e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.8918353614863e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.306077895918861e-05,289.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.891838999465108e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004692256043199,289.1766662597656,294.1499938964844,253.52999877929688,252.74215698242188,254.4974822998047,253.6054534912109,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008724639192,5.966081850772298e-09,0.0010008665267378,-0.014682506211102,0.0,0.0,0.0,-0.0077704591676592,60.0,-23.05360412597656,-0.0,-6.829939280805776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,9.3874943559058e-05,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,9.885481995297596e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,7.301384903257713e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.885484905680642e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0004689242341555,289.16162109375,294.1499938964844,253.509994506836,252.7251739501953,254.4801483154297,253.58694458007807,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.890907761596509e-09,0.0010002236813306,-0.0144855771213769,0.0,0.0,0.0,-0.0077331918291747,60.0,-23.03912925720215,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,9.3874943559058e-05,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,9.885481995297596e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,7.301384903257713e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.885484905680642e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0004689242341555,289.16162109375,294.1499938964844,253.509994506836,252.7251739501953,254.4801483154297,253.58694458007807,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.890907761596509e-09,0.0010002236813306,-0.0144855771213769,0.0,0.0,0.0,-0.0077331918291747,60.0,-23.03912925720215,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.38497469178401e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.882828453555705e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,7.299425487872213e-05,289.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.882831363938747e-05,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,0.0004687983600888,289.1540832519531,294.1499938964844,253.5,252.7166748046875,254.47146606445312,253.57763671875,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859511542638529e-09,0.0009999551111832,-0.0144033301621675,0.0,0.0,0.0,-0.0077176275663077,60.0,-23.03311347961425,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,9.382842836203054e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.880583093035966e-05,290.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,7.297767297131941e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.880586731014772e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0004686918691731,289.14654541015625,294.1499938964844,253.4900054931641,252.7081756591797,254.4627685546875,253.5683135986328,287.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337426707148,0.0,0.0,0.0,-0.0077044586651027,60.0,-23.02802467346192,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.379668335895984e-05,290.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.87724051810801e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,7.295298564713448e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.877244156086816e-05,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0004685333406087,289.1314392089844,294.1499938964844,253.47000122070312,252.691162109375,254.4453582763672,253.549545288086,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.02046585083008,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.379668335895984e-05,290.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.87724051810801e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,7.295298564713448e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.877244156086816e-05,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0004685333406087,289.1314392089844,294.1499938964844,253.47000122070312,252.691162109375,254.4453582763672,253.549545288086,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.02046585083008,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.377914102515206e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.875393152469768e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,7.293933595065027e-05,289.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.875396790448576e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0004684457089751,289.1163330078125,294.1499938964844,253.4499969482422,252.6741485595703,254.4279022216797,253.53062438964844,287.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.01642227172852,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.377914102515206e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.875393152469768e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,7.293933595065027e-05,289.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.875396790448576e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0004684457089751,289.1163330078125,294.1499938964844,253.4499969482422,252.6741485595703,254.4279022216797,253.53062438964844,287.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.01642227172852,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.377533569931984e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.874992974800988e-05,290.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,7.293638191185892e-05,289.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.874995885184036e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,0.0004684267041739,289.1011962890625,294.1499938964844,253.42999267578125,252.6571350097656,254.4104156494141,253.51150512695312,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.01584815979004,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.377533569931984e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.874992974800988e-05,290.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,7.293638191185892e-05,289.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.874995885184036e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,0.0004684267041739,289.1011962890625,294.1499938964844,253.42999267578125,252.6571350097656,254.4104156494141,253.51150512695312,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.01584815979004,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.378426329931244e-05,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,9.87593230092898e-05,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,7.294332317542285e-05,289.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,9.875935938907789e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0004684712912421,289.0860290527344,294.1499938964844,253.4100036621093,252.6400909423828,254.3928680419922,253.4921875,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.01851463317871,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.378426329931244e-05,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,9.87593230092898e-05,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,7.294332317542285e-05,289.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,9.875935938907789e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0004684712912421,289.0860290527344,294.1499938964844,253.4100036621093,252.6400909423828,254.3928680419922,253.4921875,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.01851463317871,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,9.379309631185606e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.876862895907834e-05,290.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,7.295019167941064e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.87686653388664e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,0.0004685154417529,289.0784606933594,294.1499938964844,253.3999938964844,252.63156127929688,254.3840789794922,253.48245239257807,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.02100372314453,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.38046650844626e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.878080891212448e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,7.295919203897938e-05,289.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.878084529191256e-05,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0004685732128564,289.07086181640625,294.1499938964844,253.38999938964844,252.6230316162109,254.3752899169922,253.47265625,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033271521651394e-09,0.0009994745487347,-0.0142561448737978,0.0,0.0,0.0,-0.0076897731050848,60.0,-23.02419853210449,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.383524593431504e-05,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,9.881301230052486e-05,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,7.298297714442015e-05,289.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,9.881304868031292e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0004687259788624,289.0556640625,294.1499938964844,253.3699951171875,252.6059417724609,254.357650756836,253.4529266357422,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.03246116638184,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.383524593431504e-05,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,9.881301230052486e-05,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,7.298297714442015e-05,289.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,9.881304868031292e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0004687259788624,289.0556640625,294.1499938964844,253.3699951171875,252.6059417724609,254.357650756836,253.4529266357422,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.03246116638184,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.387434693053363e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.885418694466352e-05,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.301338337128982e-05,289.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.88542233244516e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0004689212946686,289.0404052734375,294.1499938964844,253.3500061035156,252.58883666992188,254.3399658203125,253.4329833984375,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890134158192951e-09,0.0010002166964113,-0.0144835505634546,0.0,0.0,0.0,-0.0077328067272901,60.0,-23.04312515258789,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.387434693053363e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.885418694466352e-05,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.301338337128982e-05,289.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.88542233244516e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0004689212946686,289.0404052734375,294.1499938964844,253.3500061035156,252.58883666992188,254.3399658203125,253.4329833984375,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890134158192951e-09,0.0010002166964113,-0.0144835505634546,0.0,0.0,0.0,-0.0077328067272901,60.0,-23.04312515258789,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
