time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,9.391924686497076e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,9.89014733931981e-05,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,7.30483079678379e-05,289.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.890150249702856e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.00046914559789,289.025146484375,294.1499938964844,253.3300018310547,252.5717163085937,254.32223510742188,253.4128570556641,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946073855511713e-09,0.0010006950469687,-0.0146300932392477,0.0,0.0,0.0,-0.0077605387195944,60.0,-23.05560302734375,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,9.391924686497076e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,9.89014733931981e-05,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,7.30483079678379e-05,289.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.890150249702856e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.00046914559789,289.025146484375,294.1499938964844,253.3300018310547,252.5717163085937,254.32223510742188,253.4128570556641,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946073855511713e-09,0.0010006950469687,-0.0146300932392477,0.0,0.0,0.0,-0.0077605387195944,60.0,-23.05560302734375,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.39673263928853e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.89520995062776e-05,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,7.308569911401719e-05,289.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.895212861010803e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004693857626989,289.0098571777344,294.1499938964844,253.3099975585937,252.5545654296875,254.3044586181641,253.39254760742188,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.069164276123047,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.39673263928853e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.89520995062776e-05,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,7.308569911401719e-05,289.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.895212861010803e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004693857626989,289.0098571777344,294.1499938964844,253.3099975585937,252.5545654296875,254.3044586181641,253.39254760742188,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.069164276123047,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.399176633451134e-05,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,9.897783456835896e-05,289.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,7.310471119126305e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.89778636721894e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,0.0004695078241638,289.002197265625,294.1499938964844,253.3000030517578,252.5459747314453,254.2955474853516,253.38235473632807,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.076190948486328,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,9.40160607569851e-05,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,9.900342411128804e-05,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,7.312360685318708e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.90034532151185e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0004696292162407,288.9945373535156,294.1499938964844,253.2899932861328,252.5373687744141,254.28662109375,253.3721160888672,287.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.0832633972168,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,9.406298340763895e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.905283513944596e-05,289.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,7.316010305657983e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,9.905286424327642e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0004698636184912,288.97918701171875,294.1499938964844,253.2700042724609,252.5201568603516,254.26873779296875,253.35157775878903,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.097230911254883,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,9.406298340763895e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.905283513944596e-05,289.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,7.316010305657983e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,9.905286424327642e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0004698636184912,288.97918701171875,294.1499938964844,253.2700042724609,252.5201568603516,254.26873779296875,253.35157775878903,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.097230911254883,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.410686470801012e-05,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,9.909904474625364e-05,289.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,7.319423457374796e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.90990738500841e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0004700828285422,288.9638366699219,294.1499938964844,253.25,252.50289916992188,254.2508239746093,253.3309783935547,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.110708236694336,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.410686470801012e-05,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,9.909904474625364e-05,289.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,7.319423457374796e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.90990738500841e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0004700828285422,288.9638366699219,294.1499938964844,253.25,252.50289916992188,254.2508239746093,253.3309783935547,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.110708236694336,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,9.41453836276196e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,9.913960820995273e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,7.322418969124556e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,9.913963731378316e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0004702752048615,288.94842529296875,294.1499938964844,253.22999572753903,252.485595703125,254.2328491210937,253.31036376953125,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.12318229675293,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,9.41453836276196e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,9.913960820995273e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,7.322418969124556e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,9.913963731378316e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0004702752048615,288.94842529296875,294.1499938964844,253.22999572753903,252.485595703125,254.2328491210937,253.31036376953125,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.12318229675293,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,9.41776088438928e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.917354327626526e-05,289.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,7.324925536522642e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.917357238009572e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0004704362072516,288.9330139160156,294.1499938964844,253.2100067138672,252.46826171875,254.21484375,253.28973388671875,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.13420486450196,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,9.41776088438928e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.917354327626526e-05,289.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,7.324925536522642e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.917357238009572e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0004704362072516,288.9330139160156,294.1499938964844,253.2100067138672,252.46826171875,254.21484375,253.28973388671875,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.13420486450196,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.419098205398768e-05,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,9.918762953020632e-05,289.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,7.32596599846147e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,9.918765135807917e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,0.0004705030005425,288.92529296875,294.1499938964844,253.1999969482422,252.45957946777344,254.2058258056641,253.2794342041016,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.13911819458008,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,9.420215064892544e-05,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.919938747771084e-05,289.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.326834747800604e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,9.91994165815413e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0004705587925855,288.91754150390625,294.1499938964844,253.19000244140625,252.4508819580078,254.19679260253903,253.2691345214844,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.14354705810547,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,9.421769209438936e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.921575110638514e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,7.32804328436032e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.92157802102156e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0004706364416051,288.902099609375,294.1499938964844,253.1699981689453,252.4334716796875,254.1787109375,253.24859619140625,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.150983810424805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,9.421769209438936e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.921575110638514e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,7.32804328436032e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.92157802102156e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0004706364416051,288.902099609375,294.1499938964844,253.1699981689453,252.4334716796875,254.1787109375,253.24859619140625,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.150983810424805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23681640625,0.0,0.0,9.422466973774136e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,9.922309982357548e-05,289.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,7.328586070798337e-05,289.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,9.922312892740592e-05,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0004706712788902,288.8865966796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1605834960937,253.2281494140625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.156156539916992,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23681640625,0.0,0.0,9.422466973774136e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,9.922309982357548e-05,289.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,7.328586070798337e-05,289.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,9.922312892740592e-05,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0004706712788902,288.8865966796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1605834960937,253.2281494140625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.156156539916992,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.423000301467256e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,9.9228709586896e-05,289.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,7.329000800382346e-05,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,9.922873869072646e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0004706979379989,288.87109375,294.1499938964844,253.1300048828125,252.39846801757807,254.1424255371093,253.207763671875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.159971237182617,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.423000301467256e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,9.9228709586896e-05,289.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,7.329000800382346e-05,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,9.922873869072646e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0004706979379989,288.87109375,294.1499938964844,253.1300048828125,252.39846801757807,254.1424255371093,253.207763671875,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.159971237182617,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.424303425475956e-05,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,9.924243931891397e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,7.330014341278002e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.924246842274442e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0004707630432676,288.8555603027344,294.1499938964844,253.1100006103516,252.3809051513672,254.12423706054688,253.1874389648437,286.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.349440972996945e-09,0.0010041444329544,-0.0156867429614067,0.0,0.0,0.0,-0.0079605057835578,60.0,-23.16468048095703,-0.0,-6.87475747440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,9.424303425475956e-05,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,9.924243931891397e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,7.330014341278002e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.924246842274442e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0004707630432676,288.8555603027344,294.1499938964844,253.1100006103516,252.3809051513672,254.12423706054688,253.1874389648437,286.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.349440972996945e-09,0.0010041444329544,-0.0156867429614067,0.0,0.0,0.0,-0.0079605057835578,60.0,-23.16468048095703,-0.0,-6.87475747440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.42526021390222e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,9.92525165202096e-05,289.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,7.330758671741933e-05,289.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,9.925253834808244e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0004708108317572,288.8478088378906,294.1499938964844,253.1000061035156,252.37210083007807,254.11512756347656,253.17727661132807,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361358551032481e-09,0.001004246296361,-0.0157179608941078,0.0,0.0,0.0,-0.0079664131626486,60.0,-23.167709350585938,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,9.426408360013738e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.926460188580676e-05,289.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,7.331651431741193e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,9.926463098963724e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0004708681663032,288.84002685546875,294.1499938964844,253.08999633789065,252.36328125,254.10601806640625,253.1671142578125,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756568913220235e-09,0.001004368532449,-0.0157554168254137,0.0,0.0,0.0,-0.0079735023900866,60.0,-23.17119407653809,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,9.429259080206975e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,9.929462248692288e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.333869143621996e-05,289.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.929465159075336e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,0.0004710106004495,288.824462890625,294.1499938964844,253.07000732421875,252.3456268310547,254.08775329589844,253.14675903320312,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.015848459675908,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.179492950439453,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,9.429259080206975e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,9.929462248692288e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,7.333869143621996e-05,289.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.929465159075336e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,0.0004710106004495,288.824462890625,294.1499938964844,253.07000732421875,252.3456268310547,254.08775329589844,253.14675903320312,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.015848459675908,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.179492950439453,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,9.432747901882976e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,9.93313587969169e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.336581620620564e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.933138790074736e-05,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109069824219,0.0,0.0,0.0004711848450824,288.8088684082031,294.1499938964844,253.0500030517578,252.3279266357422,254.0694580078125,253.1263732910156,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546341604909685e-09,0.0010050438577309,-0.0159622970968484,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.189502716064453,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,9.432747901882976e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,9.93313587969169e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.336581620620564e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.933138790074736e-05,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109069824219,0.0,0.0,0.0004711848450824,288.8088684082031,294.1499938964844,253.0500030517578,252.3279266357422,254.0694580078125,253.1263732910156,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546341604909685e-09,0.0010050438577309,-0.0159622970968484,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.189502716064453,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,9.436732943868265e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,9.937333379639313e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274108886719,0.0,0.0,7.339681906159967e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,9.937335562426596e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,0.0004713839443866,288.7932434082031,294.1499938964844,253.02999877929688,252.3101959228516,254.0511169433593,253.1059112548828,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923656076192,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.20092391967773,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,9.436732943868265e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,9.937333379639313e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274108886719,0.0,0.0,7.339681906159967e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,9.937335562426596e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,0.0004713839443866,288.7932434082031,294.1499938964844,253.02999877929688,252.3101959228516,254.0511169433593,253.1059112548828,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923656076192,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.20092391967773,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.441047586733475e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,9.941875759977847e-05,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,7.343037577811629e-05,289.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.941878670360892e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004715994582511,288.7776184082031,294.1499938964844,253.009994506836,252.2924194335937,254.03274536132807,253.0854034423828,286.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.213376998901367,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.441047586733475e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,9.941875759977847e-05,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,7.343037577811629e-05,289.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.941878670360892e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004715994582511,288.7776184082031,294.1499938964844,253.009994506836,252.2924194335937,254.03274536132807,253.0854034423828,286.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.213376998901367,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.44327111938037e-05,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,9.944217890733852e-05,289.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.34476707293652e-05,289.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.944220073521136e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0004717105184681,288.769775390625,294.1499938964844,253.0,252.2835235595703,254.02354431152344,253.0751342773437,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.21986389160156,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,9.445508476346733e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,9.946573845809326e-05,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,7.346506754402071e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.94657602859661e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,0.0004718223062809,288.761962890625,294.1499938964844,252.9900054931641,252.2746124267578,254.0143280029297,253.0648498535156,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.2264404296875,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.449938806938007e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,9.95123918983154e-05,289.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,7.349952647928149e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.951241372618824e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0004720436118077,288.74627685546875,294.1499938964844,252.97000122070312,252.2567901611328,253.99588012695312,253.0442657470703,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.23966407775879,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.449938806938007e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,9.95123918983154e-05,289.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,7.349952647928149e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.951241372618824e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0004720436118077,288.74627685546875,294.1499938964844,252.97000122070312,252.2567901611328,253.99588012695312,253.0442657470703,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.23966407775879,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.454147220822053e-05,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.115234375,0.0,0.0,9.95567097561434e-05,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.35322610125877e-05,289.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,9.955673158401623e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0004722538287751,288.7305603027344,294.1499938964844,252.9499969482422,252.23892211914065,253.9773864746093,253.023666381836,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.252592086791992,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
