time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.454147220822053e-05,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.115234375,0.0,0.0,9.95567097561434e-05,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.35322610125877e-05,289.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,9.955673158401623e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0004722538287751,288.7305603027344,294.1499938964844,252.9499969482422,252.23892211914065,253.9773864746093,253.023666381836,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.252592086791992,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.458018030272795e-05,290.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,9.959746967069805e-05,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,7.356236892519519e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,9.95974987745285e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0004724471946246,288.71484375,294.1499938964844,252.92999267578125,252.22105407714844,253.95887756347656,253.0030517578125,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.264911651611328,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.458018030272795e-05,290.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,9.959746967069805e-05,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,7.356236892519519e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,9.95974987745285e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0004724471946246,288.71484375,294.1499938964844,252.92999267578125,252.22105407714844,253.95887756347656,253.0030517578125,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.264911651611328,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,9.461401350563392e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.963309275917708e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361328125,0.0,0.0,7.358867878792807e-05,289.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.963312186300756e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0004726162005681,288.6990966796875,294.1499938964844,252.9100036621093,252.20315551757807,253.94032287597656,252.9824676513672,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.27614402770996,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,9.461401350563392e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.963309275917708e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361328125,0.0,0.0,7.358867878792807e-05,289.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.963312186300756e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0004726162005681,288.6990966796875,294.1499938964844,252.9100036621093,252.20315551757807,253.94032287597656,252.9824676513672,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.27614402770996,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,9.462927846470848e-05,290.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,9.964917262550443e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,7.360055315075442e-05,289.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.964920172933488e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,0.0004726924526039,288.6911926269531,294.1499938964844,252.8999938964844,252.19419860839844,253.9310302734375,252.97218322753903,286.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.281381607055664,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,9.464304457651453e-05,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.966366633307187e-05,289.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.36112633603625e-05,289.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,9.966369543690234e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,0.0004727612249553,288.6833190917969,294.1499938964844,252.88999938964844,252.1852264404297,253.92173767089844,252.9619140625,286.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.28629493713379,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.466720803175122e-05,290.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,9.96891176328063e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,7.363005715887994e-05,289.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.968913946067914e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0004728819185402,288.66754150390625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.295223236083984,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.466720803175122e-05,290.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,9.96891176328063e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,7.363005715887994e-05,289.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.968913946067914e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0004728819185402,288.66754150390625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.295223236083984,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058898925781,0.0,0.0,9.468758071307092e-05,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.971057443181051e-05,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,7.364590419456363e-05,289.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,9.971059625968336e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0004729837237391,288.6517333984375,294.1499938964844,252.8500061035156,252.1493530273437,253.8844757080078,252.92092895507807,286.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.303089141845703,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058898925781,0.0,0.0,9.468758071307092e-05,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.971057443181051e-05,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,7.364590419456363e-05,289.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,9.971059625968336e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0004729837237391,288.6517333984375,294.1499938964844,252.8500061035156,252.1493530273437,253.8844757080078,252.92092895507807,286.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.303089141845703,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.470545046497136e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,9.97293827822432e-05,289.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,7.365980127360672e-05,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.972940461011603e-05,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0004730729560833,288.6358947753906,294.1499938964844,252.8300018310547,252.13140869140625,253.8658142089844,252.9005126953125,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.31013298034668,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.470545046497136e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,9.97293827822432e-05,289.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,7.365980127360672e-05,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.972940461011603e-05,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0004730729560833,288.6358947753906,294.1499938964844,252.8300018310547,252.13140869140625,253.8658142089844,252.9005126953125,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.31013298034668,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,9.472155215917157e-05,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,9.974634303944184e-05,289.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,7.367232319666073e-05,289.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.97463648673147e-05,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,0.0004731534281745,288.6200561523437,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.316696166992188,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,9.472155215917157e-05,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,9.974634303944184e-05,289.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,7.367232319666073e-05,289.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.97463648673147e-05,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,0.0004731534281745,288.6200561523437,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.316696166992188,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.472888632444663e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,9.97540628304705e-05,289.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,7.367802754743025e-05,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,9.975408465834334e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101623535156,0.0,0.0,0.0004731900407932,288.61212158203125,294.1499938964844,252.8000030517578,252.10446166992188,253.83775329589844,252.8699645996093,286.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.31977081298828,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,9.47359367273748e-05,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,9.976149158319458e-05,289.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,7.368351361947134e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.976151341106744e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0004732252855319,288.60418701171875,294.1499938964844,252.7899932861328,252.09548950195312,253.8283843994141,252.8598175048828,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.322757720947266,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.474918624619022e-05,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,9.97754468698986e-05,289.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,7.369381637545303e-05,289.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.977546869777144e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0004732914676424,288.5883178710937,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.32849502563477,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.474918624619022e-05,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,9.97754468698986e-05,289.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,7.369381637545303e-05,289.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.977546869777144e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0004732914676424,288.5883178710937,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.32849502563477,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,9.47618027566932e-05,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560546875,0.0,0.0,9.978872549254449e-05,289.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132385253906,0.0,0.0,7.370362436631694e-05,289.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.978874732041731e-05,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,0.0004733544774353,288.57244873046875,294.1499938964844,252.75,252.0595703125,253.7908630371093,252.8192443847656,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.334003448486328,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,9.47618027566932e-05,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560546875,0.0,0.0,9.978872549254449e-05,289.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132385253906,0.0,0.0,7.370362436631694e-05,289.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.978874732041731e-05,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,0.0004733544774353,288.57244873046875,294.1499938964844,252.75,252.0595703125,253.7908630371093,252.8192443847656,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.334003448486328,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.477423736825584e-05,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,9.980182949220762e-05,289.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,7.371330138994381e-05,289.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,9.980185132008046e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0004734166141133,288.5565490722656,294.1499938964844,252.72999572753903,252.04161071777344,253.7720642089844,252.7989959716797,286.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33940315246582,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.477423736825584e-05,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,9.980182949220762e-05,289.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,7.371330138994381e-05,289.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,9.980185132008046e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0004734166141133,288.5565490722656,294.1499938964844,252.72999572753903,252.04161071777344,253.7720642089844,252.7989959716797,286.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33940315246582,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.478696301812306e-05,290.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.981522453017531e-05,289.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,7.37231966922991e-05,289.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,9.981523908209056e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,0.0004734801477752,288.5406188964844,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.34480667114257,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.478696301812306e-05,290.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.981522453017531e-05,289.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,7.37231966922991e-05,289.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,9.981523908209056e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,0.0004734801477752,288.5406188964844,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.34480667114257,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,9.479352593189104e-05,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.98221366899088e-05,289.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,7.372830441454425e-05,289.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,9.982215851778165e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,0.0004735129477921,288.5326538085937,294.1499938964844,252.6999969482422,252.0146942138672,253.7438201904297,252.76866149902344,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.34754180908203,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.480031440034507e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,9.982928168028592e-05,289.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,7.373357948381454e-05,289.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,9.982930350815876e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,0.0004735468537546,288.5246887207031,294.1499938964844,252.69000244140625,252.00572204589844,253.73439025878903,252.7585601806641,286.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.350313186645508,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.48146262089722e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,9.984435746446252e-05,289.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,7.374471897492185e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,9.984437929233536e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0004736183618661,288.5087280273437,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.35601234436035,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.48146262089722e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,9.984435746446252e-05,289.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,7.374471897492185e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,9.984437929233536e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0004736183618661,288.5087280273437,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.35601234436035,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,9.483001485932618e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.98605610220693e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,7.375668064923957e-05,289.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.986057557398452e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0004736952250823,288.4927673339844,294.1499938964844,252.6499938964844,251.9698944091797,253.6966247558593,252.7181396484375,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.36194610595703,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,9.483001485932618e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.98605610220693e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,7.375668064923957e-05,289.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.986057557398452e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0004736952250823,288.4927673339844,294.1499938964844,252.6499938964844,251.9698944091797,253.6966247558593,252.7181396484375,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.36194610595703,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.484662587055936e-05,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.98780524241738e-05,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,7.376960274996236e-05,289.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139343261719,0.0,0.0,9.987807425204664e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0004737782292068,288.476806640625,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.368162155151367,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.484662587055936e-05,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.98780524241738e-05,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,7.376960274996236e-05,289.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139343261719,0.0,0.0,9.987807425204664e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0004737782292068,288.476806640625,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.368162155151367,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.486451745033264e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,9.989689715439454e-05,289.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,7.378352165687829e-05,289.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,9.989691898226738e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,0.0004738676070701,288.4608154296875,294.1499938964844,252.6100006103516,251.9341278076172,253.6587677001953,252.6777191162109,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.374679565429688,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.486451745033264e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,9.989689715439454e-05,289.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,7.378352165687829e-05,289.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,9.989691898226738e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,0.0004738676070701,288.4608154296875,294.1499938964844,252.6100006103516,251.9341278076172,253.6587677001953,252.6777191162109,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.374679565429688,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104248046875,0.0,0.0,9.48739834711887e-05,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,9.990685794036835e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.379087765002623e-05,289.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,9.99068797682412e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,0.0004739148716907,288.4527893066406,294.1499938964844,252.6000061035156,251.9252014160156,253.6492919921875,252.6676025390625,286.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.378061294555664,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,9.488382056588308e-05,290.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82794189453125,0.0,0.0,9.991722617996857e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,7.379853195743635e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,9.99172407318838e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,0.0004739640280604,288.4447937011719,294.1499938964844,252.58999633789065,251.91629028320312,253.63980102539065,252.65750122070312,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.38152885437012,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.490474621998146e-05,290.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,9.993925777962433e-05,289.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7736511230469,0.0,0.0,7.381480827461928e-05,289.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674865722656,0.0,0.0,9.993927960749716e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0004740685399156,288.42877197265625,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38873863220215,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.490474621998146e-05,290.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,9.993925777962433e-05,289.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7736511230469,0.0,0.0,7.381480827461928e-05,289.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674865722656,0.0,0.0,9.993927960749716e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0004740685399156,288.42877197265625,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38873863220215,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
