time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,9.49277018662542e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,9.996342851081864e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,7.383266347460449e-05,289.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.996345033869149e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,0.0004741832381114,288.4127502441406,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.396398544311523,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,9.49277018662542e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,9.996342851081864e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,7.383266347460449e-05,289.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.996345033869149e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,0.0004741832381114,288.4127502441406,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.396398544311523,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,9.495401900494473e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,9.999114263337106e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,7.385313074337319e-05,289.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364501953125,0.0,0.0,9.99911644612439e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,0.0004743147001136,288.3966979980469,294.1499938964844,252.5303192138672,251.8632354736328,253.5827789306641,252.59678649902344,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.404600143432617,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,9.495401900494473e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,9.999114263337106e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,7.385313074337319e-05,289.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364501953125,0.0,0.0,9.99911644612439e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,0.0004743147001136,288.3966979980469,294.1499938964844,252.5303192138672,251.8632354736328,253.5827789306641,252.59678649902344,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.404600143432617,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,9.498516737949104e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001000239426502,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,7.387735968222842e-05,289.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,0.0001000239644781,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0004744702891912,288.380615234375,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.413497924804688,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,9.498516737949104e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001000239426502,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,7.387735968222842e-05,289.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,0.0001000239644781,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0004744702891912,288.380615234375,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.413497924804688,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,9.500241139903665e-05,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7555847167969,0.0,0.0,0.0001000421034405,289.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,7.389076927211136e-05,289.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131042480469,0.0,0.0,0.0001000421179924,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,0.0004745564074255,288.3725891113281,294.1499938964844,252.50196838378903,251.8383026123047,253.55422973632807,252.56678771972656,286.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.41820526123047,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,9.502111788606273e-05,290.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475280761719,0.0,0.0,0.0001000617994577,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,7.390532118733972e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.705322265625,0.0,0.0,0.0001000618212856,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.0004746498598251,288.3645324707031,294.1499938964844,252.4927978515625,251.830307006836,253.54470825195312,252.55691528320312,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.423133850097656,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078552246094,0.0,0.0,9.506211063126102e-05,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001001049677142,289.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,7.393719715764746e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001001049822662,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0004748546343762,288.34844970703125,294.1499938964844,252.474853515625,251.8147125244141,253.5256805419922,252.53738403320312,286.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.43358039855957,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078552246094,0.0,0.0,9.506211063126102e-05,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001001049677142,289.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,7.393719715764746e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001001049822662,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0004748546343762,288.34844970703125,294.1499938964844,252.474853515625,251.8147125244141,253.5256805419922,252.53738403320312,286.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.43358039855957,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,9.51084730331786e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0001001537893898,289.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,7.397325680358335e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001001538039417,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266540527344,0.0,0.0,0.0004750862135551,288.33233642578125,294.1499938964844,252.45741271972656,251.79962158203125,253.5066680908203,252.51821899414065,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.44498062133789,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,9.51084730331786e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0001001537893898,289.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,7.397325680358335e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001001538039417,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266540527344,0.0,0.0,0.0004750862135551,288.33233642578125,294.1499938964844,252.45741271972656,251.79962158203125,253.5066680908203,252.51821899414065,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.44498062133789,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,9.515999408904464e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991271972656,0.0,0.0,0.0001002080462058,289.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.0,0.0,7.401333277812228e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,0.0001002080607577,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0004753435787279,288.3161926269531,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994354248047,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.45734405517578,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,9.515999408904464e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991271972656,0.0,0.0,0.0001002080462058,289.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.0,0.0,7.401333277812228e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,0.0001002080607577,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0004753435787279,288.3161926269531,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994354248047,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.45734405517578,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.521638276055457e-05,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001002674252958,289.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484069824219,0.0,0.0,7.405719225062057e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,0.0001002674471237,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,0.0004756252747029,288.3000183105469,294.1499938964844,252.42379760742188,251.7708435058593,253.46871948242188,252.48101806640625,286.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.47064971923828,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.521638276055457e-05,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001002674252958,289.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484069824219,0.0,0.0,7.405719225062057e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,0.0001002674471237,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,0.0004756252747029,288.3000183105469,294.1499938964844,252.42379760742188,251.7708435058593,253.46871948242188,252.48101806640625,286.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.47064971923828,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.524630877422167e-05,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67486572265625,0.0,0.0,0.0001002989374683,289.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,7.408046803902835e-05,289.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,0.0001002989592961,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859130859375,0.0,0.0,0.0004757747519761,288.2919311523437,294.1499938964844,252.4156188964844,251.76388549804688,253.45925903320312,252.4719696044922,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.47765350341797,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,9.527718793833628e-05,290.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,0.0001003314537229,289.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,7.410447869915515e-05,289.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62713623046875,0.0,0.0,0.0001003314682748,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0004759290022775,288.2838439941406,294.1499938964844,252.4075469970703,251.75701904296875,253.4497985839844,252.4630126953125,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.484861373901367,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62847900390625,0.0,0.0,9.53414710238576e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,0.0001003991565085,289.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,7.415447907987982e-05,289.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0001003991710604,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,0.0004762501339428,288.2676696777344,294.1499938964844,252.3916015625,251.74354553222656,253.430908203125,252.44534301757807,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49977302551269,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62847900390625,0.0,0.0,9.53414710238576e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,0.0001003991565085,289.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,7.415447907987982e-05,289.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0001003991710604,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,0.0004762501339428,288.2676696777344,294.1499938964844,252.3916015625,251.74354553222656,253.430908203125,252.44534301757807,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49977302551269,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,9.54084753175266e-05,290.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001004697114694,289.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.420659676427022e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0001004697260214,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,0.000476584827993,288.2514343261719,294.1499938964844,252.3759307861328,251.7303466796875,253.41207885742188,252.42800903320312,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.515268325805664,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,9.54084753175266e-05,290.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001004697114694,289.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.420659676427022e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0001004697260214,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,0.000476584827993,288.2514343261719,294.1499938964844,252.3759307861328,251.7303466796875,253.41207885742188,252.42800903320312,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.515268325805664,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,9.547705121804027e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181030273437,0.0,0.0,0.0001005419253488,289.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,7.425992953358218e-05,289.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001005419399007,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,0.0004769273800775,288.2351989746094,294.1499938964844,252.3604736328125,251.7173767089844,253.39328002929688,252.4110107421875,286.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.53113174438477,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,9.547705121804027e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181030273437,0.0,0.0,0.0001005419253488,289.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,7.425992953358218e-05,289.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001005419399007,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,0.0004769273800775,288.2351989746094,294.1499938964844,252.3604736328125,251.7173767089844,253.39328002929688,252.4110107421875,286.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.53113174438477,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.554597636451943e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.000100614503026,289.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,7.431353878928348e-05,289.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,0.0001006145248538,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,0.0004772716783918,288.21893310546875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.394287109375,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.547100067138672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.554597636451943e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.000100614503026,289.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,7.431353878928348e-05,289.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,0.0001006145248538,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,0.0004772716783918,288.21893310546875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.394287109375,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.547100067138672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57257080078125,0.0,0.0,9.55801224336028e-05,290.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0001006504680844,289.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614929199219,0.0,0.0,7.434010331053287e-05,289.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,0.0001006504826364,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,0.0004774422559421,288.2108154296875,294.1499938964844,252.33761596679688,251.69825744628903,253.3651733398437,252.38604736328125,286.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.555030822753903,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645751953125,0.0,0.0,9.561368642607704e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855712890625,0.0,0.0,0.0001006858146865,289.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,7.436620944645256e-05,289.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001006858292385,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,0.0004776099231094,288.2026672363281,294.1499938964844,252.3300628662109,251.6919403076172,253.3558349609375,252.3778533935547,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.56285095214844,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.567777306074277e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0001007532919174,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53765869140625,0.0,0.0,7.441604975610971e-05,289.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001007533064694,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0004779300070367,288.1863708496094,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.577980041503903,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.567777306074277e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0001007532919174,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53765869140625,0.0,0.0,7.441604975610971e-05,289.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001007533064694,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0004779300070367,288.1863708496094,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.577980041503903,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.57344745984301e-05,290.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0001008130057016,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5217590332031,0.0,0.0,7.446014933520928e-05,289.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167236328125,0.0,0.0,0.0001008130202535,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,0.0004782132746186,288.1700439453125,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.591577529907227,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.57344745984301e-05,290.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0001008130057016,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5217590332031,0.0,0.0,7.446014933520928e-05,289.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167236328125,0.0,0.0,0.0001008130202535,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,0.0004782132746186,288.1700439453125,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.591577529907227,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.578314347891136e-05,290.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,0.0001008642502711,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058288574219,0.0,0.0,7.449799886671826e-05,289.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.000100864264823,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.0004784563789144,288.1537170410156,294.1499938964844,252.2849884033203,251.65435791015625,253.3000640869141,252.329818725586,286.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.603485107421875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.578314347891136e-05,290.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,0.0001008642502711,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058288574219,0.0,0.0,7.449799886671826e-05,289.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,0.000100864264823,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.0004784563789144,288.1537170410156,294.1499938964844,252.2849884033203,251.65435791015625,253.3000640869141,252.329818725586,286.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.603485107421875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,9.58219461608678e-05,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.000100905112049,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,7.45281795389019e-05,289.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849548339844,0.0,0.0,0.0001009051266009,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,0.0004786502104252,288.1373596191406,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.6132869720459,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,9.58219461608678e-05,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.000100905112049,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,7.45281795389019e-05,289.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849548339844,0.0,0.0,0.0001009051266009,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,0.0004786502104252,288.1373596191406,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.6132869720459,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,9.583659266354516e-05,290.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0001009205370792,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,7.45395736885257e-05,289.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,0.0001009205516311,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,0.000478723377455,288.1291809082031,294.1499938964844,252.26239013671875,251.63546752929688,253.2723693847656,252.3063201904297,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.61697578430176,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,9.584936196915804e-05,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,0.0001009339903248,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,7.454951264662668e-05,289.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,0.0001009340048767,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,0.0004787871730513,288.1210021972656,294.1499938964844,252.2548065185547,251.62911987304688,253.2631683349609,252.2985382080078,286.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.3506455084148e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.62020492553711,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,9.58659074967727e-05,290.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0001009514089673,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,7.456237653968856e-05,289.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,0.0001009514235192,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0004788698279298,288.1046142578125,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.001021432923153,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.624679565429688,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
