time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,9.58659074967727e-05,290.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0001009514089673,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,7.456237653968856e-05,289.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,0.0001009514235192,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0004788698279298,288.1046142578125,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.001021432923153,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.624679565429688,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520263671875,0.0,0.0,9.58722084760666e-05,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712219238281,0.0,0.0,0.0001009580446407,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,7.456728053512052e-05,289.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,0.0001009580591926,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0004789012891706,288.0882263183594,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,286.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.626665115356445,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520263671875,0.0,0.0,9.58722084760666e-05,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712219238281,0.0,0.0,0.0001009580446407,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,7.456728053512052e-05,289.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,0.0001009580591926,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,0.0004789012891706,288.0882263183594,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,286.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.626665115356445,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,9.586850501364096e-05,290.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,0.0001009541447274,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,7.456439197994769e-05,289.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,0.0001009541592793,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,0.0004788828082382,288.07183837890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.626127243041992,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,9.586850501364096e-05,290.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,0.0001009541447274,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,7.456439197994769e-05,289.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,0.0001009541592793,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,0.0004788828082382,288.07183837890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.626127243041992,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.585745283402504e-05,290.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0001009425104712,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.455579907400534e-05,289.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0001009425250231,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,0.0004788275982718,288.055419921875,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23635864257807,286.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.62380599975586,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.585745283402504e-05,290.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0001009425104712,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.455579907400534e-05,289.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0001009425250231,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,0.0004788275982718,288.055419921875,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23635864257807,286.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.62380599975586,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41168212890625,0.0,0.0,9.584925282979384e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,0.0001009338739095,289.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40191650390625,0.0,0.0,7.45494180591777e-05,289.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0001009338884614,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.0004787866200786,288.0472106933594,294.1499938964844,252.1843719482422,251.5695953369141,253.18087768554688,252.2285003662109,286.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.621990203857425,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,9.583954670233652e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.000100923651189,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,7.454187289113179e-05,289.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.0001009236657409,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0004787381622008,288.0390319824219,294.1499938964844,252.1762084960937,251.56260681152344,253.1717987060547,252.2206268310547,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.619796752929688,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,9.581664926372468e-05,290.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,0.0001008995386655,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,7.452406134689227e-05,289.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,0.0001008995532174,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,0.0004786237550433,288.0226135253906,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.614578247070312,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,9.581664926372468e-05,290.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,0.0001008995386655,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,7.452406134689227e-05,289.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,0.0001008995532174,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,0.0004786237550433,288.0226135253906,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.614578247070312,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713073730469,0.0,0.0,9.579063043929636e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,0.0001008721374091,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,7.450382690876722e-05,289.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.000100872151961,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,0.0004784938064403,288.0061950683594,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.60859107971192,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713073730469,0.0,0.0,9.579063043929636e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,0.0001008721374091,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,7.450382690876722e-05,289.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.000100872151961,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,0.0004784938064403,288.0061950683594,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.60859107971192,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,9.576327283866704e-05,290.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001008433318929,289.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,7.448255200870335e-05,289.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001008433464448,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0004783571639563,287.9897766113281,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.60232734680176,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,9.576327283866704e-05,290.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001008433318929,289.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,7.448255200870335e-05,289.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001008433464448,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0004783571639563,287.9897766113281,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.60232734680176,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,9.573625720804556e-05,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,0.0001008148828987,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,7.446153904311359e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,0.0001008148974506,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,0.0004782222385983,287.9733581542969,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.59622573852539,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,9.573625720804556e-05,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,0.0001008148828987,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,7.446153904311359e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,0.0001008148974506,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,0.0004782222385983,287.9733581542969,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.59622573852539,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,9.572338603902608e-05,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,0.0001008013277896,289.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,7.445152732543647e-05,289.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,0.0001008013423415,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,0.000478157919133,287.96514892578125,294.1499938964844,252.09803771972656,251.49468994140625,253.09030151367188,252.1469116210937,285.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.593379974365234,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.571130794938654e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,0.0001007886021398,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,7.444212678819895e-05,289.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,0.0001007886166917,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0004780975577887,287.9569396972656,294.1499938964844,252.08872985839844,251.4864654541016,253.0812530517578,252.13829040527344,285.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.59075355529785,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066711425781,0.0,0.0,9.569014218868688e-05,289.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,0.0001007663231575,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,7.442566857207566e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0001007663377095,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0004779918817803,287.9405212402344,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.58637046813965,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066711425781,0.0,0.0,9.569014218868688e-05,289.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,0.0001007663231575,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,7.442566857207566e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0001007663377095,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0004779918817803,287.9405212402344,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.58637046813965,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.56737931119278e-05,289.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001007491009659,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.441295019816607e-05,289.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0001007491155178,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.0004779101873282,287.924072265625,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131871176431105e-09,0.0010193859925493,-0.02035528793931,0.0,0.0,0.0,-0.0088441334664821,60.0,-23.583341598510746,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.56737931119278e-05,289.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001007491009659,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.441295019816607e-05,289.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0001007491155178,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.0004779101873282,287.924072265625,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131871176431105e-09,0.0010193859925493,-0.02035528793931,0.0,0.0,0.0,-0.0088441334664821,60.0,-23.583341598510746,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743225097656,0.0,0.0,9.565668733557686e-05,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0001007310856948,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,7.439964974764735e-05,289.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,0.0001007311002467,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.000477824738482,287.9076538085937,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.0839233398437,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110556670715141e-09,0.0010192038025707,-0.0202994663268327,0.0,0.0,0.0,-0.0088335666805505,60.0,-23.581682205200195,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743225097656,0.0,0.0,9.565668733557686e-05,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0001007310856948,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,7.439964974764735e-05,289.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,0.0001007311002467,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.000477824738482,287.9076538085937,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.0839233398437,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110556670715141e-09,0.0010192038025707,-0.0202994663268327,0.0,0.0,0.0,-0.0088335666805505,60.0,-23.581682205200195,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,9.563329513184726e-05,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0001007064565783,289.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,7.438145257765427e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001007064711302,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.0004777079157065,287.8912048339844,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.064208984375,285.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411095872681e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-23.5804443359375,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,9.563329513184726e-05,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0001007064565783,289.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,7.438145257765427e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001007064711302,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.0004777079157065,287.8912048339844,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.064208984375,285.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411095872681e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-23.5804443359375,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,9.561926708556712e-05,289.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664489746094,0.0,0.0,0.0001006916863843,289.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,7.437054591719061e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0001006917009362,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,0.0004776378627866,287.88299560546875,294.1499938964844,251.9925079345703,251.3994598388672,252.9994659423828,252.05377197265625,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063937961821921e-09,0.0010188051965087,-0.0201773792505264,0.0,0.0,0.0,-0.008810456842184,60.0,-23.579877853393555,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,9.56038129515946e-05,289.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,0.0001006754173431,289.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,7.435852603521198e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0001006754246191,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,0.0004775606503244,287.8747863769531,294.1499938964844,251.9793243408203,251.38720703125,252.99026489257807,252.0429534912109,285.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044681365504402e-09,0.0010186404688283,-0.020126948133111,0.0,0.0,0.0,-0.0088009107857942,60.0,-23.57933807373047,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.556907752994448e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.0,0.0,0.0001006388338282,289.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,7.43315031286329e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,0.0001006388411042,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0004773871332872,287.8583374023437,294.1499938964844,251.951400756836,251.36111450195312,252.9717559814453,252.02020263671875,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794521823525,60.0,-23.578338623046875,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.556907752994448e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.0,0.0,0.0001006388338282,289.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,7.43315031286329e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,0.0001006388411042,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0004773871332872,287.8583374023437,294.1499938964844,251.951400756836,251.36111450195312,252.9717559814453,252.02020263671875,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794521823525,60.0,-23.578338623046875,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.552931442158295e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,0.0001005969606922,289.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,7.430058030877262e-05,289.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0001005969752441,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0004771884996443,287.8419189453125,294.1499938964844,251.9215240478516,251.3330078125,252.9530487060547,251.9956817626953,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951856062504703e-09,0.0010178467491641,-0.0198838468641042,0.0,0.0,0.0,-0.0087548932060599,60.0,-23.577503204345703,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.552931442158295e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,0.0001005969606922,289.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,7.430058030877262e-05,289.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0001005969752441,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0004771884996443,287.8419189453125,294.1499938964844,251.9215240478516,251.3330078125,252.9530487060547,251.9956817626953,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951856062504703e-09,0.0010178467491641,-0.0198838468641042,0.0,0.0,0.0,-0.0087548932060599,60.0,-23.577503204345703,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.548558591632172e-05,289.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,0.0001005509111564,289.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.426656520692632e-05,289.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0001005509257083,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,0.0004769700753968,287.8254699707031,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.57682037353516,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.548558591632172e-05,289.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,0.0001005509111564,289.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.426656520692632e-05,289.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,0.0001005509257083,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,0.0004769700753968,287.8254699707031,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.57682037353516,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.543760097585618e-05,289.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,0.0001005003796308,289.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,7.422924682032317e-05,289.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.0001005003941827,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004767303762491,287.8090209960937,294.1499938964844,251.85646057128903,251.27134704589844,252.9149780273437,251.94175720214844,285.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.57634925842285,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.543760097585618e-05,289.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,0.0001005003796308,289.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,7.422924682032317e-05,289.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.0001005003941827,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004767303762491,287.8090209960937,294.1499938964844,251.85646057128903,251.27134704589844,252.9149780273437,251.94175720214844,285.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.57634925842285,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,9.541254985379056e-05,289.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,0.0001004740042844,289.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,7.420976180583239e-05,289.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001004740188363,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,0.000476605258882,287.8008117675781,294.1499938964844,251.8392028808593,251.25489807128903,252.9053192138672,251.92730712890625,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.576169967651367,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.538645099382848e-05,289.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0001004465229925,289.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,7.418946188408881e-05,289.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001004465302685,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,0.0004764748737215,287.7926025390625,294.1499938964844,251.82156372070312,251.2380828857422,252.89556884765625,251.91241455078125,285.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.576045989990234,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
