time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.533216507406904e-05,289.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,0.0001003893557935,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,7.414724677801132e-05,289.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001003893703455,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.000476203742437,287.77618408203125,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.575925827026367,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.533216507406904e-05,289.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,0.0001003893557935,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,7.414724677801132e-05,289.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001003893703455,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.000476203742437,287.77618408203125,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.575925827026367,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.52750924625434e-05,289.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0001003292563837,289.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.410285616060719e-05,289.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001003292709356,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0004759186413139,287.7597351074219,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.57599639892578,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.52750924625434e-05,289.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0001003292563837,289.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.410285616060719e-05,289.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001003292709356,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0004759186413139,287.7597351074219,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.57599639892578,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.521569882053882e-05,289.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.000100266712252,289.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.405666110571474e-05,289.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001002667268039,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004756219568662,287.7433166503906,294.1499938964844,251.70909118652344,251.1302947998047,252.8355865478516,251.81581115722656,285.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57624626159668,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.521569882053882e-05,289.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.000100266712252,289.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.405666110571474e-05,289.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0001002667268039,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004756219568662,287.7433166503906,294.1499938964844,251.70909118652344,251.1302947998047,252.8355865478516,251.81581115722656,285.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57624626159668,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.515431156614795e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001002020653686,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,7.400890899589285e-05,289.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,0.0001002020726446,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0004753152898047,287.7268981933594,294.1499938964844,251.6694793701172,251.09217834472656,252.8149261474609,251.78094482421875,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138590587303,7.484625363929354e-09,0.0010138516081497,-0.0186601560562849,0.0,0.0,0.0,-0.008523266762495,60.0,-23.57668685913086,-0.0,-7.008329561131178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.515431156614795e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001002020653686,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,7.400890899589285e-05,289.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,0.0001002020726446,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0004753152898047,287.7268981933594,294.1499938964844,251.6694793701172,251.09217834472656,252.8149261474609,251.78094482421875,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138590587303,7.484625363929354e-09,0.0010138516081497,-0.0186601560562849,0.0,0.0,0.0,-0.008523266762495,60.0,-23.57668685913086,-0.0,-7.008329561131178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.51231486396864e-05,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0001001692507998,289.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,7.398467278108001e-05,289.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,0.0001001692653517,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0004751596716232,287.7187194824219,294.1499938964844,251.6493530273437,251.0727996826172,252.80447387695312,251.76315307617188,285.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.44580530565031e-09,0.0010135197080671,-0.0185584817081689,0.0,0.0,0.0,-0.0085040219128131,60.0,-23.576963424682617,-0.0,-7.003740876143638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.5091549155768e-05,289.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0001001359778456,289.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,7.39600945962593e-05,289.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,0.0001001359851215,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,0.0004750018124468,287.71051025390625,294.1499938964844,251.6290283203125,251.05322265625,252.7939300537109,251.7450714111328,285.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406433688572633e-09,0.0010131830349564,-0.0184553619474172,0.0,0.0,0.0,-0.0084845041856169,60.0,-23.577293395996094,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.50277244555764e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001000687625491,289.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,7.391045073745772e-05,289.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.0001000687698251,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0004746829799842,287.694091796875,294.1499938964844,251.587890625,251.0135498046875,252.7725982666016,251.70828247070312,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907081051104e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.57808303833008,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.50277244555764e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001000687625491,289.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,7.391045073745772e-05,289.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.0001000687698251,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0004746829799842,287.694091796875,294.1499938964844,251.587890625,251.0135498046875,252.7725982666016,251.70828247070312,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907081051104e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.57808303833008,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.496326674707234e-05,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,0.0001000008851406,289.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,7.3860319389496e-05,289.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,0.0001000008924165,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,0.0004743610043078,287.6777038574219,294.1499938964844,251.5461883544922,250.97332763671875,252.7509002685547,251.6706085205078,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.57908821105957,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.496326674707234e-05,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,0.0001000008851406,289.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,7.3860319389496e-05,289.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,0.0001000008924165,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,0.0004743610043078,287.6777038574219,294.1499938964844,251.5461883544922,250.97332763671875,252.7509002685547,251.6706085205078,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.57908821105957,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.489869989920408e-05,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.99328913167119e-05,289.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,7.38101007300429e-05,289.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.993290586862712e-05,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0004740384756587,287.66131591796875,294.1499938964844,251.50408935546875,250.93267822265625,252.7288513183593,251.6322631835937,285.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.580305099487305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.489869989920408e-05,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.99328913167119e-05,289.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,7.38101007300429e-05,289.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.993290586862712e-05,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0004740384756587,287.66131591796875,294.1499938964844,251.50408935546875,250.93267822265625,252.7288513183593,251.6322631835937,285.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.580305099487305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.48344386415556e-05,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.98652249109e-05,289.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.376012217719108e-05,289.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,9.98652321868576e-05,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,0.0004737174895126,287.6449279785156,294.1499938964844,251.4617156982422,250.8917694091797,252.7064819335937,251.5933532714844,285.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.581743240356445,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.48344386415556e-05,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.98652249109e-05,289.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,7.376012217719108e-05,289.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,9.98652321868576e-05,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,0.0004737174895126,287.6449279785156,294.1499938964844,251.4617156982422,250.8917694091797,252.7064819335937,251.5933532714844,285.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.581743240356445,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,9.480259905103594e-05,289.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.983169729821384e-05,289.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,7.37353548174724e-05,289.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.983170457417144e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,0.0004735584370791,287.63671875,294.1499938964844,251.4404754638672,250.8712615966797,252.6951599121093,251.5737152099609,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-23.582563400268555,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.4771028670948e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,9.979845344787464e-05,289.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,7.371080573648214e-05,289.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.979846072383224e-05,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004734007525257,287.6285400390625,294.1499938964844,251.41921997070312,250.8507232666016,252.68374633789065,251.5539703369141,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.583452224731445,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.470899385632948e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.973312262445688e-05,289.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,7.366255158558488e-05,289.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.973313717637212e-05,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.000473090854939,287.6121520996094,294.1499938964844,251.3767242431641,250.8097076416016,252.6606903076172,251.5142517089844,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.585453033447266,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.470899385632948e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.973312262445688e-05,289.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,7.366255158558488e-05,289.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.973313717637212e-05,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.000473090854939,287.6121520996094,294.1499938964844,251.3767242431641,250.8097076416016,252.6606903076172,251.5142517089844,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.585453033447266,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,9.464865433983503e-05,289.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.966958168661222e-05,289.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,7.36156216589734e-05,289.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.966959623852743e-05,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004727894556708,287.5957946777344,294.1499938964844,251.3343811035156,250.76885986328125,252.63731384277344,251.4742889404297,285.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854620870910821e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.587745666503903,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,9.464865433983503e-05,289.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.966958168661222e-05,289.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,7.36156216589734e-05,289.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.966959623852743e-05,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004727894556708,287.5957946777344,294.1499938964844,251.3343811035156,250.76885986328125,252.63731384277344,251.4742889404297,285.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854620870910821e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.587745666503903,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,9.45907158893533e-05,289.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,9.960857278201728e-05,289.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.357055437751114e-05,289.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.96085800579749e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0004725000471808,287.57940673828125,294.1499938964844,251.2923278808593,250.72830200195312,252.61358642578125,251.4342193603516,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824315053144354e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.59039306640625,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,9.45907158893533e-05,289.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,9.960857278201728e-05,289.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.357055437751114e-05,289.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.96085800579749e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0004725000471808,287.57940673828125,294.1499938964844,251.2923278808593,250.72830200195312,252.61358642578125,251.4342193603516,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824315053144354e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.59039306640625,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.453530219616368e-05,289.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.955021960195154e-05,289.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,7.352745888056234e-05,289.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.955022687790915e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0004722232406493,287.56304931640625,294.1499938964844,251.25070190429688,250.68820190429688,252.589584350586,251.3941345214844,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133911763050955e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.593360900878903,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.453530219616368e-05,289.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.955021960195154e-05,289.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,7.352745888056234e-05,289.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.955022687790915e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0004722232406493,287.56304931640625,294.1499938964844,251.25070190429688,250.68820190429688,252.589584350586,251.3941345214844,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133911763050955e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.593360900878903,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.45087376749143e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.952225082088262e-05,289.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.350679516093805e-05,289.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.0,9.952225809684025e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004720905562862,287.55487060546875,294.1499938964844,251.2301025390625,250.6683654785156,252.57745361328125,251.3741149902344,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680298980654697e-09,0.0010069737909361,-0.0165534131228923,0.0,0.0,0.0,-0.0081245275214314,60.0,-23.59499168395996,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.4483038992621e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,9.949519153451548e-05,289.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,7.34868153813295e-05,289.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.949519881047308e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,0.0004719622083939,287.54669189453125,294.1499938964844,251.20965576171875,250.64871215820312,252.56524658203125,251.35415649414065,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482845895166065e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.59671211242676,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.443429007660598e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.94438523775898e-05,289.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.344889309024438e-05,289.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.94438596535474e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0004717186675406,287.53033447265625,294.1499938964844,251.1693115234375,250.6099395751953,252.5406494140625,251.3144073486328,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.600399017333984,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.443429007660598e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.94438523775898e-05,289.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.344889309024438e-05,289.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.94438596535474e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0004717186675406,287.53033447265625,294.1499938964844,251.1693115234375,250.6099395751953,252.5406494140625,251.3144073486328,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.600399017333984,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.438904817216098e-05,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.939620940713212e-05,289.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.341370655922219e-05,289.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.939621668308972e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004714926762972,287.51397705078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51580810546875,251.2749786376953,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531175156254676e-09,0.0010056985775008,-0.0161627940833568,0.0,0.0,0.0,-0.008050600066781,60.0,-23.60442352294922,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.438904817216098e-05,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.939620940713212e-05,289.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.341370655922219e-05,289.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.939621668308972e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004714926762972,287.51397705078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51580810546875,251.2749786376953,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531175156254676e-09,0.0010056985775008,-0.0161627940833568,0.0,0.0,0.0,-0.008050600066781,60.0,-23.60442352294922,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.434810635866596e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.935309208231048e-05,289.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,7.338185969274491e-05,289.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.93531066342257e-05,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,0.0004712881927844,287.49761962890625,294.1499938964844,251.09130859375,250.5352020263672,252.4907073974609,251.23602294921875,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480167069611298e-09,0.0010052623692899,-0.0160291790962219,0.0,0.0,0.0,-0.008025312796235,60.0,-23.608766555786133,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.434810635866596e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.935309208231048e-05,289.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,7.338185969274491e-05,289.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.93531066342257e-05,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,0.0004712881927844,287.49761962890625,294.1499938964844,251.09130859375,250.5352020263672,252.4907073974609,251.23602294921875,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480167069611298e-09,0.0010052623692899,-0.0160291790962219,0.0,0.0,0.0,-0.008025312796235,60.0,-23.608766555786133,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.431085345568135e-05,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.93138673948124e-05,289.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.335288682952523e-05,289.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.931387467077002e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0004711021028924,287.4812927246094,294.1499938964844,251.053939819336,250.49952697753903,252.4654235839844,251.1975860595703,285.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433750865397769e-09,0.0010048655094578,-0.0159075930714607,0.0,0.0,0.0,-0.008002302609384,60.0,-23.61336708068848,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.431085345568135e-05,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.93138673948124e-05,289.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.335288682952523e-05,289.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.931387467077002e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0004711021028924,287.4812927246094,294.1499938964844,251.053939819336,250.49952697753903,252.4654235839844,251.1975860595703,285.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433750865397769e-09,0.0010048655094578,-0.0159075930714607,0.0,0.0,0.0,-0.008002302609384,60.0,-23.61336708068848,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.429383499082178e-05,289.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.929593943525106e-05,289.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,7.333965186262503e-05,289.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.929594671120868e-05,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,0.0004710170614998,287.4731140136719,294.1499938964844,251.0357208251953,250.482162475586,252.45269775390625,251.1786193847656,285.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412544717449009e-09,0.0010046841343864,-0.0158520434051752,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.61575126647949,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
