time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.427792974747716e-05,289.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.927919745678082e-05,289.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,7.332728273468092e-05,289.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.927920473273844e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,0.0004709376371465,287.4649353027344,294.1499938964844,251.0178375244141,250.4651641845703,252.43994140625,251.1598358154297,285.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.618179321289062,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.424938616575672e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.924913319991902e-05,289.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.330507651204243e-05,289.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.924914775183424e-05,290.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0004707950574811,287.4485778808594,294.1499938964844,250.983139038086,250.4322509765625,252.414291381836,251.1228942871093,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.62311744689941,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.424938616575672e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.924913319991902e-05,289.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.330507651204243e-05,289.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.924914775183424e-05,290.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0004707950574811,287.4485778808594,294.1499938964844,250.983139038086,250.4322509765625,252.414291381836,251.1228942871093,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.62311744689941,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.050000000745058,9.4224902568385e-05,289.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.050000000745058,9.922336175804958e-05,289.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.050000000745058,7.328604260692373e-05,289.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.050000000745058,9.92233690340072e-05,290.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.050000000745058,0.0004706727631855,287.4322204589844,291.1499938964844,250.9499969482422,250.40093994140625,252.3885192871093,251.0867614746093,285.40850830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668522405043e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.62809944152832,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.050000000745058,9.4224902568385e-05,289.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.050000000745058,9.922336175804958e-05,289.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.050000000745058,7.328604260692373e-05,289.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.050000000745058,9.92233690340072e-05,290.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.050000000745058,0.0004706727631855,287.4322204589844,291.1499938964844,250.9499969482422,250.40093994140625,252.3885192871093,251.0867614746093,285.40850830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668522405043e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.62809944152832,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.4840266704559326,0.050000000745058,0.0418057925999164,289.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.4840266704559326,0.050000000745058,0.0440235137939453,289.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.4840266704559326,0.050000000745058,0.0325156152248382,289.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.4840266704559326,0.050000000745058,0.0440235137939453,290.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.4840266704559326,0.050000000745058,0.2088285833597183,285.862548828125,291.1499938964844,250.9339599609375,250.38584899902344,276.0162658691406,282.3479919433594,285.1292419433594,1.0,0.1763462126255035,0.0,0.0,1.0,1.0,-0.4453967213630676,2.354520916014735e-07,0.4453964829444885,-0.1293430626392364,0.0,0.0,0.0,36.04742431640625,60.0,-924.1713256835938,-0.0,32.391578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.4707092940807342,0.050000000745058,0.0466591715812683,289.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.4707092940807342,0.050000000745058,0.0491343550384044,289.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.4707092940807342,0.050000000745058,0.0362904667854309,289.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.4707092940807342,0.050000000745058,0.0491343550384044,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.4707092940807342,0.050000000745058,0.2330722212791443,284.6822204589844,291.1499938964844,250.9181671142578,250.3710327148437,279.2182006835937,290.2304382324219,284.2149353027344,1.0,0.2007908523082733,0.1912508308887481,0.1912508308887481,1.0,1.0,-0.4971600174903869,0.0227583106607198,0.4744017124176025,-0.1193482652306556,0.0,0.0,0.0,50.61453628540039,60.0,-1561.4547119140625,-0.0,49.84761428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0471210293471813,289.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0496207140386104,289.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0366496890783309,289.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0496207140386104,290.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.2353793084621429,283.3172607421875,291.1499938964844,250.8872833251953,250.3422241210937,279.2464599609375,290.5878295898437,283.21112060546875,1.0,0.2119854837656021,0.2047460973262787,0.2047460973262787,1.0,1.0,-0.5020849704742432,0.0261680968105793,0.4759168624877929,-0.1173691228032112,0.0,0.0,1.0,58.58548355102539,60.0,-95.3213882446289,-6486.2666015625,57.28787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6090087890625,305.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,3131.21435546875,18000.0,0.0,0.0,0.0060093151405453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243886530399322,0.3243900239467621,-1.3902606497140368e-06,0.0,6.098690846556565e-06,0.0,0.0,5.468048572540283,0.0,0.0,0.0,0.2277505546808242,4.0,0.0,1.0
540240,289.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0471210293471813,289.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0496207140386104,289.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0366496890783309,289.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.0496207140386104,290.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.4535158276557922,0.050000000745058,0.2353793084621429,283.3172607421875,291.1499938964844,250.8872833251953,250.3422241210937,279.2464599609375,290.5878295898437,283.21112060546875,1.0,0.2119854837656021,0.2047460973262787,0.2047460973262787,1.0,1.0,-0.5020849704742432,0.0261680968105793,0.4759168624877929,-0.1173691228032112,0.0,0.0,1.0,58.58548355102539,60.0,-95.3213882446289,-6486.2666015625,57.28787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6090087890625,305.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,3131.21435546875,18000.0,0.0,0.0,0.0060093151405453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243886530399322,0.3243900239467621,-1.3902606497140368e-06,0.0,6.098690846556565e-06,0.0,0.0,5.468048572540283,0.0,0.0,0.0,0.2277505546808242,4.0,0.0,1.0
540300,289.71148681640625,297.1499938964844,293.1499938964844,0.0007558568031527,-72.38831329345703,284.5052490234375,0.4517069458961487,0.050000000745058,0.0471535809338092,289.77099609375,297.1499938964844,293.1499938964844,0.000699529889971,-70.54779815673828,284.4124755859375,0.4517069458961487,0.050000000745058,0.0496549904346466,289.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.4517069458961487,0.050000000745058,0.0366750061511993,289.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.4517069458961487,0.050000000745058,0.0496549904346466,290.5765380859375,297.1499938964844,293.1499938964844,0.0004791888932231,-195.90496826171875,284.1114501953125,0.4517069458961487,0.050000000745058,0.235541895031929,283.8272399902344,291.1499938964844,250.8721923828125,250.3282165527344,279.2265625,290.5782775878906,284.54376220703125,1.0,0.2131570726633072,0.2070693522691726,0.2070693522691726,1.0,1.0,-0.5024319291114807,0.0267123747617006,0.475719541311264,-0.1170393377542495,0.0,0.0,1.0,59.45141220092773,60.0,2363.296875,-7537.6044921875,58.07725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0439453125,307.7864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,6498.35205078125,19080.0,0.0,0.0,0.0263910964131355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116233348846436,0.8116288185119629,-5.469746156450128e-06,0.0,2.6783607609104365e-05,0.0,0.0,59.7160530090332,0.0,0.0,0.0,0.481963962316513,4.0,0.0,1.0
540360,289.7203063964844,297.1499938964844,293.1499938964844,0.0014929361641407,-136.7384796142578,287.2264709472656,0.4510160684585571,0.050000000745058,0.0471661984920501,289.7745056152344,297.1499938964844,293.1499938964844,0.001442604814656,-139.1378173828125,287.14068603515625,0.4510160684585571,0.050000000745058,0.0496682785451412,289.6735534667969,297.1499938964844,293.1499938964844,0.0009684239630587,-68.9875717163086,286.3507080078125,0.4510160684585571,0.050000000745058,0.0366848185658454,289.4308776855469,297.1499938964844,293.1499938964844,0.0010949835414066,-105.61013793945312,286.5315856933594,0.4510160684585571,0.050000000745058,0.0496682785451412,290.58172607421875,297.1499938964844,293.1499938964844,0.0010322870220988,-472.2845458984375,286.56304931640625,0.4510160684585571,0.050000000745058,0.235604926943779,285.3060913085937,291.1499938964844,250.8573303222656,250.31446838378903,279.2134704589844,290.5794372558594,285.9446105957031,1.0,0.2136096805334091,0.2092290669679641,0.2092290669679641,0.999598503112793,1.0,-0.502566397190094,0.0272057261317968,0.4753606617450714,-0.1167208924889564,0.0,0.0,1.0,59.78737258911133,60.0,2852.43896484375,-7538.07958984375,58.38370132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7865905761719,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11679.310546875,19080.0,0.0,0.0,0.0464733466506004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098854422569275,1.0988643169403076,-9.97368715616176e-06,0.0,4.716453622677364e-05,0.0,0.0,147.5480499267578,0.0,0.0,0.0,0.6132164001464844,4.0,0.0,1.0
540420,289.7706604003906,297.1499938964844,293.1499938964844,0.002786980010569,-241.3226928710937,291.10174560546875,0.4506428837776184,0.050000000745058,0.0471730679273605,289.8065795898437,297.1499938964844,293.1499938964844,0.0027620664332062,-251.86578369140625,291.0569763183594,0.4506428837776184,0.050000000745058,0.0496755093336105,289.7182006835937,297.1499938964844,293.1499938964844,0.0023394224699586,-157.6455078125,290.4003295898437,0.4506428837776184,0.050000000745058,0.0366901643574237,289.4757995605469,297.1499938964844,293.1499938964844,0.002563287038356,-233.8148956298828,290.7193603515625,0.4506428837776184,0.050000000745058,0.0496755093336105,290.615966796875,297.1499938964844,293.1499938964844,0.0020268084481358,-877.27783203125,290.01025390625,0.4506428837776184,0.050000000745058,0.2356392443180084,287.210205078125,291.1499938964844,250.82830810546875,250.28775024414065,279.2029724121094,290.60955810546875,287.54010009765625,1.0,0.2138523310422897,0.2138866633176803,0.2138866633176803,0.9987955689430236,1.0,-0.5026395916938782,0.0282846149057149,0.4743549823760986,-0.1159798949956893,0.0,0.0,1.0,59.96805191040039,60.0,2333.835693359375,-7221.9169921875,58.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9535827636719,305.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,16826.681640625,19080.0,0.0,0.0,0.0862211063504219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193570375442505,1.3193713426589966,-1.437574792362284e-05,0.0,8.750346023589373e-05,0.0,0.0,255.3538818359375,0.0,0.0,0.0,0.7240201830863953,4.0,0.0,1.0
540480,289.7706604003906,297.1499938964844,293.1499938964844,0.002786980010569,-241.3226928710937,291.10174560546875,0.4506428837776184,0.050000000745058,0.0471730679273605,289.8065795898437,297.1499938964844,293.1499938964844,0.0027620664332062,-251.86578369140625,291.0569763183594,0.4506428837776184,0.050000000745058,0.0496755093336105,289.7182006835937,297.1499938964844,293.1499938964844,0.0023394224699586,-157.6455078125,290.4003295898437,0.4506428837776184,0.050000000745058,0.0366901643574237,289.4757995605469,297.1499938964844,293.1499938964844,0.002563287038356,-233.8148956298828,290.7193603515625,0.4506428837776184,0.050000000745058,0.0496755093336105,290.615966796875,297.1499938964844,293.1499938964844,0.0020268084481358,-877.27783203125,290.01025390625,0.4506428837776184,0.050000000745058,0.2356392443180084,287.210205078125,291.1499938964844,250.82830810546875,250.28775024414065,279.2029724121094,290.60955810546875,287.54010009765625,1.0,0.2138523310422897,0.2138866633176803,0.2138866633176803,0.9987955689430236,1.0,-0.5026395916938782,0.0282846149057149,0.4743549823760986,-0.1159798949956893,0.0,0.0,1.0,59.96805191040039,60.0,2333.835693359375,-7221.9169921875,58.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9535827636719,305.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,16826.681640625,19080.0,0.0,0.0,0.0862211063504219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193570375442505,1.3193713426589966,-1.437574792362284e-05,0.0,8.750346023589373e-05,0.0,0.0,255.3538818359375,0.0,0.0,0.0,0.7240201830863953,4.0,0.0,1.0
540540,289.8354797363281,297.1499938964844,293.1499938964844,0.0039175916463136,-324.3931579589844,293.8252868652344,0.4505810141563415,0.050000000745058,0.0471742115914821,289.8525085449219,297.1499938964844,293.1499938964844,0.0039222403429448,-341.9901428222656,293.8249816894531,0.4505810141563415,0.050000000745058,0.0496767163276672,289.7753295898437,297.1499938964844,293.1499938964844,0.0035252093803137,-227.8161773681641,293.25457763671875,0.4505810141563415,0.050000000745058,0.0366910509765148,289.5325622558594,297.1499938964844,293.1499938964844,0.0038461827207356,-335.61993408203125,293.6905822753906,0.4505810141563415,0.050000000745058,0.0496767163276672,290.6639099121094,297.1499938964844,293.1499938964844,0.0028749599587172,-1196.826904296875,292.386962890625,0.4505810141563415,0.050000000745058,0.2356449514627456,288.3976135253906,291.1499938964844,250.8002014160156,250.2620391845703,279.2001037597656,290.65606689453125,288.64923095703125,1.0,0.2138883471488952,0.2187301069498062,0.2187301069498062,0.9979925751686096,1.0,-0.5026517510414124,0.0294444467872381,0.4732073247432709,-0.1151843816041946,0.0,0.0,1.0,59.99521255493164,60.0,1731.696533203125,-6998.03955078125,58.57311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95733642578125,304.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18442.0,20160.0,0.0,0.0,0.1232203021645546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381233811378479,1.3812496662139893,-1.575578971824143e-05,0.0,0.0001250529458047,0.0,0.0,292.9931335449219,0.0,0.0,0.0,0.770077109336853,4.0,0.0,1.0
540600,289.8354797363281,297.1499938964844,293.1499938964844,0.0039175916463136,-324.3931579589844,293.8252868652344,0.4505810141563415,0.050000000745058,0.0471742115914821,289.8525085449219,297.1499938964844,293.1499938964844,0.0039222403429448,-341.9901428222656,293.8249816894531,0.4505810141563415,0.050000000745058,0.0496767163276672,289.7753295898437,297.1499938964844,293.1499938964844,0.0035252093803137,-227.8161773681641,293.25457763671875,0.4505810141563415,0.050000000745058,0.0366910509765148,289.5325622558594,297.1499938964844,293.1499938964844,0.0038461827207356,-335.61993408203125,293.6905822753906,0.4505810141563415,0.050000000745058,0.0496767163276672,290.6639099121094,297.1499938964844,293.1499938964844,0.0028749599587172,-1196.826904296875,292.386962890625,0.4505810141563415,0.050000000745058,0.2356449514627456,288.3976135253906,291.1499938964844,250.8002014160156,250.2620391845703,279.2001037597656,290.65606689453125,288.64923095703125,1.0,0.2138883471488952,0.2187301069498062,0.2187301069498062,0.9979925751686096,1.0,-0.5026517510414124,0.0294444467872381,0.4732073247432709,-0.1151843816041946,0.0,0.0,1.0,59.99521255493164,60.0,1731.696533203125,-6998.03955078125,58.57311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95733642578125,304.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18442.0,20160.0,0.0,0.0,0.1232203021645546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381233811378479,1.3812496662139893,-1.575578971824143e-05,0.0,0.0001250529458047,0.0,0.0,292.9931335449219,0.0,0.0,0.0,0.770077109336853,4.0,0.0,1.0
540660,289.90155029296875,297.1499938964844,293.1499938964844,0.0049350783228874,-389.7200317382813,295.96563720703125,0.4505652785301208,0.050000000745058,0.0471745021641254,289.90234375,297.1499938964844,293.1499938964844,0.0049716345965862,-413.11907958984375,296.0051574707031,0.4505652785301208,0.050000000745058,0.049677025526762,289.8348693847656,297.1499938964844,293.1499938964844,0.0045760530047118,-282.9774169921875,295.4969482421875,0.4505652785301208,0.050000000745058,0.0366912819445133,289.5919189453125,297.1499938964844,293.1499938964844,0.0050087692216038,-415.8772888183594,296.0287780761719,0.4505652785301208,0.050000000745058,0.049677025526762,290.7156982421875,297.1499938964844,293.1499938964844,0.0035948394797742,-1444.9676513671875,294.24420166015625,0.4505652785301208,0.050000000745058,0.2356464117765426,289.3387451171875,291.1499938964844,250.77297973632807,250.2372894287109,279.1980285644531,290.70758056640625,289.5453186035156,1.0,0.2138933390378952,0.2234376519918441,0.2234376519918441,0.9970935583114624,1.0,-0.5026548504829407,0.0306145045906305,0.4720403850078583,-0.114408940076828,0.0,0.0,1.0,59.99928665161133,48.0,1309.65966796875,-6946.30517578125,58.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578369140625,304.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.796875,20160.0,0.0,0.0,0.1557925641536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431430697441101,1.4314476251602173,-1.6921792848734185e-05,0.0,0.0001581096439622,0.0,0.0,326.1122131347656,0.0,0.0,0.0,0.782001256942749,4.0,0.0,1.0
540720,289.90155029296875,297.1499938964844,293.1499938964844,0.0049350783228874,-389.7200317382813,295.96563720703125,0.4505652785301208,0.050000000745058,0.0471745021641254,289.90234375,297.1499938964844,293.1499938964844,0.0049716345965862,-413.11907958984375,296.0051574707031,0.4505652785301208,0.050000000745058,0.049677025526762,289.8348693847656,297.1499938964844,293.1499938964844,0.0045760530047118,-282.9774169921875,295.4969482421875,0.4505652785301208,0.050000000745058,0.0366912819445133,289.5919189453125,297.1499938964844,293.1499938964844,0.0050087692216038,-415.8772888183594,296.0287780761719,0.4505652785301208,0.050000000745058,0.049677025526762,290.7156982421875,297.1499938964844,293.1499938964844,0.0035948394797742,-1444.9676513671875,294.24420166015625,0.4505652785301208,0.050000000745058,0.2356464117765426,289.3387451171875,291.1499938964844,250.77297973632807,250.2372894287109,279.1980285644531,290.70758056640625,289.5453186035156,1.0,0.2138933390378952,0.2234376519918441,0.2234376519918441,0.9970935583114624,1.0,-0.5026548504829407,0.0306145045906305,0.4720403850078583,-0.114408940076828,0.0,0.0,1.0,59.99928665161133,48.0,1309.65966796875,-6946.30517578125,58.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578369140625,304.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.796875,20160.0,0.0,0.0,0.1557925641536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431430697441101,1.4314476251602173,-1.6921792848734185e-05,0.0,0.0001581096439622,0.0,0.0,326.1122131347656,0.0,0.0,0.0,0.782001256942749,4.0,0.0,1.0
540780,289.9638671875,297.1499938964844,293.1499938964844,0.0058458507992327,-439.0652160644531,297.71588134765625,0.4762125313282013,0.050000000745058,0.0467388555407524,289.9513854980469,297.1499938964844,293.1499938964844,0.0059173507615923,-467.0321960449219,297.7894592285156,0.4762125313282013,0.050000000745058,0.0492182672023773,289.89239501953125,297.1499938964844,293.1499938964844,0.0055110938847064,-324.9343566894531,297.327392578125,0.4762125313282013,0.050000000745058,0.0363524444401264,289.6493530273437,297.1499938964844,293.1499938964844,0.0060729281976819,-477.0663757324219,297.9398803710937,0.4762125313282013,0.050000000745058,0.0492182672023773,290.7665405273437,297.1499938964844,293.1499938964844,0.0041924458928406,-1629.9671630859375,295.7547607421875,0.4762125313282013,0.050000000745058,0.2334702759981155,290.11688232421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1819763183594,290.7586669921875,290.2920837402344,1.0,0.1940124779939651,0.2259620279073715,0.2259620279073715,0.99619460105896,1.0,-0.4980136156082153,0.0309719536453485,0.4670416712760925,-0.1132934242486953,0.0,0.0,1.0,48.34623336791992,36.0,1038.624755859375,-6973.080078125,48.03315353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9118347167969,304.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.2734375,20160.0,0.0,0.0,0.1828736662864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407044649124146,1.44072163105011,-1.7141766875283793e-05,0.0,0.0001855935261119,0.0,0.0,332.49176025390625,0.0,0.0,0.0,0.7866477370262146,4.0,0.0,1.0
540840,289.9638671875,297.1499938964844,293.1499938964844,0.0058458507992327,-439.0652160644531,297.71588134765625,0.4762125313282013,0.050000000745058,0.0467388555407524,289.9513854980469,297.1499938964844,293.1499938964844,0.0059173507615923,-467.0321960449219,297.7894592285156,0.4762125313282013,0.050000000745058,0.0492182672023773,289.89239501953125,297.1499938964844,293.1499938964844,0.0055110938847064,-324.9343566894531,297.327392578125,0.4762125313282013,0.050000000745058,0.0363524444401264,289.6493530273437,297.1499938964844,293.1499938964844,0.0060729281976819,-477.0663757324219,297.9398803710937,0.4762125313282013,0.050000000745058,0.0492182672023773,290.7665405273437,297.1499938964844,293.1499938964844,0.0041924458928406,-1629.9671630859375,295.7547607421875,0.4762125313282013,0.050000000745058,0.2334702759981155,290.11688232421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1819763183594,290.7586669921875,290.2920837402344,1.0,0.1940124779939651,0.2259620279073715,0.2259620279073715,0.99619460105896,1.0,-0.4980136156082153,0.0309719536453485,0.4670416712760925,-0.1132934242486953,0.0,0.0,1.0,48.34623336791992,36.0,1038.624755859375,-6973.080078125,48.03315353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9118347167969,304.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.2734375,20160.0,0.0,0.0,0.1828736662864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407044649124146,1.44072163105011,-1.7141766875283793e-05,0.0,0.0001855935261119,0.0,0.0,332.49176025390625,0.0,0.0,0.0,0.7866477370262146,4.0,0.0,1.0
540900,289.99298095703125,297.1499938964844,293.1499938964844,0.0062856269069015,-459.9146728515625,298.48394775390625,0.4882851839065552,0.050000000745058,0.0465164296329021,289.9748840332031,297.1499938964844,293.1499938964844,0.0063762352801859,-489.83929443359375,298.5726623535156,0.4882851839065552,0.050000000745058,0.0489840433001518,289.9196472167969,297.1499938964844,293.1499938964844,0.0059605063870549,-342.6742553710937,298.1294860839844,0.4882851839065552,0.050000000745058,0.0361794456839561,289.6766662597656,297.1499938964844,293.1499938964844,0.006595762912184,-502.966064453125,298.777587890625,0.4882851839065552,0.050000000745058,0.0489840433001518,290.79083251953125,297.1499938964844,293.1499938964844,0.0044641997665166,-1707.347412109375,296.4156799316406,0.4882851839065552,0.050000000745058,0.2323592007160186,290.4627380371094,291.1499938964844,250.7337951660156,250.2019500732422,279.1708679199219,290.7831726074219,290.6282043457031,1.0,0.1836849749088287,0.2261779606342315,0.2261779606342315,0.9957451224327089,1.0,-0.4956435263156891,0.0308838374912738,0.4647596776485443,-0.1130033284425735,0.0,0.0,1.0,42.39646530151367,36.0,951.1460571289062,-7026.6083984375,42.72233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2007751464844,305.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.3125,21240.0,0.0,0.0,0.1941852122545242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423564672470093,1.4423736333847046,-1.7181098883156665e-05,0.0,0.0001970732992049,0.0,0.0,333.6368408203125,0.0,0.0,0.0,0.8024752736091614,4.0,0.0,1.0
540960,290.02069091796875,297.1499938964844,293.1499938964844,0.0067186988890171,-478.5603637695313,299.196044921875,0.5019001364707947,0.050000000745058,0.0462934747338295,289.9974975585937,297.1499938964844,293.1499938964844,0.0068298219703137,-510.2588806152344,299.2987976074219,0.5019001364707947,0.050000000745058,0.0487492568790912,289.945556640625,297.1499938964844,293.1499938964844,0.0064032026566565,-358.6000366210937,298.8731689453125,0.5019001364707947,0.050000000745058,0.0360060334205627,289.70269775390625,297.1499938964844,293.1499938964844,0.0071184514090418,-526.2212524414062,299.5540771484375,0.5019001364707947,0.050000000745058,0.0487492568790912,290.81414794921875,297.1499938964844,293.1499938964844,0.0047217840328812,-1776.325439453125,297.028564453125,0.5019001364707947,0.050000000745058,0.2312454879283905,290.7898864746094,291.1499938964844,250.7211761474609,250.19064331054688,279.1585388183594,290.8067626953125,290.94921875,1.0,0.1726859360933303,0.2256836742162704,0.2256836742162704,0.9952952861785888,1.0,-0.4932677745819092,0.0306203290820121,0.4626474380493164,-0.1128912940621376,0.0,0.0,1.0,36.43245315551758,25.0,892.9546508789062,-7112.533203125,37.447975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5715026855469,305.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,20884.05078125,21240.0,0.0,0.0,0.2040176689624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469841718673706,1.469859600067139,-1.7842137822299264e-05,0.0,0.0002070519985863,0.0,0.0,353.0758972167969,0.0,0.0,0.0,0.8029663562774658,4.0,0.0,1.0
541020,290.072265625,297.1499938964844,293.1499938964844,0.0075716008432209,-509.9672546386719,300.48309326171875,0.5404165983200073,0.050000000745058,0.0458834655582904,290.04010009765625,297.1499938964844,293.1499938964844,0.0077293599024415,-544.76318359375,300.6117553710937,0.5404165983200073,0.050000000745058,0.0483174994587898,289.9931640625,297.1499938964844,293.1499938964844,0.0072775920853018,-385.64447021484375,300.2189025878906,0.5404165983200073,0.050000000745058,0.0356871411204338,289.75054931640625,297.1499938964844,293.1499938964844,0.0081759532913565,-565.7845458984375,300.9579162597656,0.5404165983200073,0.050000000745058,0.0483174994587898,290.8577880859375,297.1499938964844,293.1499938964844,0.0051999851129949,-1891.6854248046875,298.1412658691406,0.5404165983200073,0.050000000745058,0.2291974127292633,291.4118347167969,291.1499938964844,250.6965484619141,250.16867065429688,279.13134765625,290.8509521484375,291.5636901855469,1.0,0.1503679752349853,0.2224871963262558,0.2224871963262558,0.9943956136703492,1.0,-0.4888988137245178,0.0295919105410575,0.4593068957328796,-0.1132737249135971,0.0,0.0,0.9486082196235656,25.464502334594727,25.0,824.8267822265625,-7305.37353515625,27.876821517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4912109375,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21515.251953125,21240.0,0.0,0.0,0.2193596512079239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464319348335266,1.4643372297286987,-1.788648842193652e-05,0.0,0.0002226221695309,0.0,0.0,351.47607421875,0.0,0.0,0.0,0.7994886040687561,4.0,0.0,1.0
541080,290.072265625,297.1499938964844,293.1499938964844,0.0075716008432209,-509.9672546386719,300.48309326171875,0.5404165983200073,0.050000000745058,0.0458834655582904,290.04010009765625,297.1499938964844,293.1499938964844,0.0077293599024415,-544.76318359375,300.6117553710937,0.5404165983200073,0.050000000745058,0.0483174994587898,289.9931640625,297.1499938964844,293.1499938964844,0.0072775920853018,-385.64447021484375,300.2189025878906,0.5404165983200073,0.050000000745058,0.0356871411204338,289.75054931640625,297.1499938964844,293.1499938964844,0.0081759532913565,-565.7845458984375,300.9579162597656,0.5404165983200073,0.050000000745058,0.0483174994587898,290.8577880859375,297.1499938964844,293.1499938964844,0.0051999851129949,-1891.6854248046875,298.1412658691406,0.5404165983200073,0.050000000745058,0.2291974127292633,291.4118347167969,291.1499938964844,250.6965484619141,250.16867065429688,279.13134765625,290.8509521484375,291.5636901855469,1.0,0.1503679752349853,0.2224871963262558,0.2224871963262558,0.9943956136703492,1.0,-0.4888988137245178,0.0295919105410575,0.4593068957328796,-0.1132737249135971,0.0,0.0,0.9486082196235656,25.464502334594727,25.0,824.8267822265625,-7305.37353515625,27.876821517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4912109375,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21515.251953125,21240.0,0.0,0.0,0.2193596512079239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464319348335266,1.4643372297286987,-1.788648842193652e-05,0.0,0.0002226221695309,0.0,0.0,351.47607421875,0.0,0.0,0.0,0.7994886040687561,4.0,0.0,1.0
541140,290.1189880371094,297.1499938964844,293.1499938964844,0.008502572774887,-538.9688720703125,301.6183776855469,0.5423257350921631,0.050000000745058,0.0458686910569667,290.07958984375,297.1499938964844,293.1499938964844,0.0087167983874678,-576.5574340820312,301.7692565917969,0.5423257350921631,0.050000000745058,0.0483019389212131,290.0360412597656,297.1499938964844,293.1499938964844,0.0082296626642346,-410.4401550292969,301.4070129394531,0.5423257350921631,0.050000000745058,0.035675648599863,289.7933654785156,297.1499938964844,293.1499938964844,0.0093637751415371,-602.1647338867188,302.1956787109375,0.5423257350921631,0.050000000745058,0.0483019389212131,290.89764404296875,297.1499938964844,293.1499938964844,0.0056858099997043,-1997.3311767578125,299.13018798828125,0.5423257350921631,0.050000000745058,0.2291236072778701,292.0022888183594,291.1499938964844,250.6727600097656,250.1475524902344,279.11297607421875,290.8913879394531,292.14520263671875,1.0,0.1510158628225326,0.2177838534116745,0.2177838534116745,0.9934959411621094,1.0,-0.4887405633926391,0.028498288244009,0.4602422714233398,-0.1147854179143905,0.0,0.0,0.7952478528022766,25.064546585083008,25.0,771.7748413085938,-7501.08251953125,27.5314998626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5518493652344,307.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23488.7578125,20160.0,0.0,0.0,0.2292974442243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109216690063477,1.3109374046325684,-1.5747640645713545e-05,0.0,0.0002327077672816,0.0,0.0,268.9667053222656,0.0,0.0,0.0,0.7099833488464355,4.0,0.0,1.0
541200,290.1189880371094,297.1499938964844,293.1499938964844,0.008502572774887,-538.9688720703125,301.6183776855469,0.5423257350921631,0.050000000745058,0.0458686910569667,290.07958984375,297.1499938964844,293.1499938964844,0.0087167983874678,-576.5574340820312,301.7692565917969,0.5423257350921631,0.050000000745058,0.0483019389212131,290.0360412597656,297.1499938964844,293.1499938964844,0.0082296626642346,-410.4401550292969,301.4070129394531,0.5423257350921631,0.050000000745058,0.035675648599863,289.7933654785156,297.1499938964844,293.1499938964844,0.0093637751415371,-602.1647338867188,302.1956787109375,0.5423257350921631,0.050000000745058,0.0483019389212131,290.89764404296875,297.1499938964844,293.1499938964844,0.0056858099997043,-1997.3311767578125,299.13018798828125,0.5423257350921631,0.050000000745058,0.2291236072778701,292.0022888183594,291.1499938964844,250.6727600097656,250.1475524902344,279.11297607421875,290.8913879394531,292.14520263671875,1.0,0.1510158628225326,0.2177838534116745,0.2177838534116745,0.9934959411621094,1.0,-0.4887405633926391,0.028498288244009,0.4602422714233398,-0.1147854179143905,0.0,0.0,0.7952478528022766,25.064546585083008,25.0,771.7748413085938,-7501.08251953125,27.5314998626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5518493652344,307.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23488.7578125,20160.0,0.0,0.0,0.2292974442243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109216690063477,1.3109374046325684,-1.5747640645713545e-05,0.0,0.0002327077672816,0.0,0.0,268.9667053222656,0.0,0.0,0.0,0.7099833488464355,4.0,0.0,1.0
541260,290.1611328125,297.1499938964844,293.1499938964844,0.0094930445775389,-565.1041870117188,302.6231384277344,0.5425698757171631,0.050000000745058,0.0458668284118175,290.1163330078125,297.1499938964844,293.1499938964844,0.0097738234326243,-605.1224975585938,302.7924194335937,0.5425698757171631,0.050000000745058,0.0482999756932258,290.0748291015625,297.1499938964844,293.1499938964844,0.0092448908835649,-432.73040771484375,302.4584045410156,0.5425698757171631,0.050000000745058,0.0356741994619369,289.8320007324219,297.1499938964844,293.1499938964844,0.0106767592951655,-634.9581298828125,303.2919311523437,0.5425698757171631,0.050000000745058,0.0482999756932258,290.9341735839844,297.1499938964844,293.1499938964844,0.0061607784591615,-2091.437744140625,300.0030822753906,0.5425698757171631,0.050000000745058,0.229114294052124,292.5278015136719,291.1499938964844,250.64979553222656,250.1272888183593,279.0957336425781,290.9284362792969,292.6398010253906,1.0,0.1509113758802414,0.2115047425031662,0.2115047425031662,0.9925523996353148,1.0,-0.4887206852436065,0.0271028969436883,0.4616177976131439,-0.116617664694786,0.0,0.0,0.5752556324005127,25.01009750366211,25.0,619.409423828125,-7390.93701171875,27.48512077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6964416503906,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25292.845703125,20160.0,0.0,0.0,0.233985349535942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398791551589966,0.8398891687393188,-1.000348220259184e-05,0.0,0.0002374653849983,0.0,0.0,97.67889404296876,0.0,0.0,0.0,0.5158467292785645,4.0,0.0,1.0
541320,290.1611328125,297.1499938964844,293.1499938964844,0.0094930445775389,-565.1041870117188,302.6231384277344,0.5425698757171631,0.050000000745058,0.0458668284118175,290.1163330078125,297.1499938964844,293.1499938964844,0.0097738234326243,-605.1224975585938,302.7924194335937,0.5425698757171631,0.050000000745058,0.0482999756932258,290.0748291015625,297.1499938964844,293.1499938964844,0.0092448908835649,-432.73040771484375,302.4584045410156,0.5425698757171631,0.050000000745058,0.0356741994619369,289.8320007324219,297.1499938964844,293.1499938964844,0.0106767592951655,-634.9581298828125,303.2919311523437,0.5425698757171631,0.050000000745058,0.0482999756932258,290.9341735839844,297.1499938964844,293.1499938964844,0.0061607784591615,-2091.437744140625,300.0030822753906,0.5425698757171631,0.050000000745058,0.229114294052124,292.5278015136719,291.1499938964844,250.64979553222656,250.1272888183593,279.0957336425781,290.9284362792969,292.6398010253906,1.0,0.1509113758802414,0.2115047425031662,0.2115047425031662,0.9925523996353148,1.0,-0.4887206852436065,0.0271028969436883,0.4616177976131439,-0.116617664694786,0.0,0.0,0.5752556324005127,25.01009750366211,25.0,619.409423828125,-7390.93701171875,27.48512077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6964416503906,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25292.845703125,20160.0,0.0,0.0,0.233985349535942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398791551589966,0.8398891687393188,-1.000348220259184e-05,0.0,0.0002374653849983,0.0,0.0,97.67889404296876,0.0,0.0,0.0,0.5158467292785645,4.0,0.0,1.0
541380,290.1988830566406,297.1499938964844,293.1499938964844,0.0107614947482943,-599.295654296875,303.516357421875,0.5429465174674988,0.050000000745058,0.0458639562129974,290.1504821777344,297.1499938964844,293.1499938964844,0.0111338309943676,-642.1550903320312,303.70294189453125,0.5429465174674988,0.050000000745058,0.0482969544827938,290.1097106933594,297.1499938964844,293.1499938964844,0.0105363810434937,-460.9808349609375,303.39129638671875,0.5429465174674988,0.050000000745058,0.0356719642877578,289.8672790527344,297.1499938964844,293.1499938964844,0.013690042309463,-725.9066162109375,304.0341491699219,0.5672644972801208,0.0702271685004234,0.0536862201988697,290.9673156738281,297.1499938964844,293.1499938964844,0.0067133978009223,-2214.05078125,300.734130859375,0.5429465174674988,0.050000000745058,0.2290999591350555,292.830810546875,291.1499938964844,250.6276397705078,250.1078491210937,279.0827331542969,290.9621276855469,292.8424072265625,1.0,0.1516859233379364,0.203883484005928,0.203883484005928,0.9916088581085204,1.0,-0.4951485097408294,0.0258067268878221,0.4693417847156524,-0.1200476512312889,0.0,0.0,0.3268218636512756,24.97455596923828,28.0,120.18161010742188,-6491.876953125,27.996461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9887084960937,306.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23567.279296875,20160.0,0.0,0.0,0.2323635220527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438440263271332,0.3438501060009002,-6.084037977416301e-06,0.0,0.0002358194324187,0.0,0.0,20.439165115356445,0.0,0.0,0.0,0.3463810086250305,4.0,0.0,1.0
541440,290.1988830566406,297.1499938964844,293.1499938964844,0.0107614947482943,-599.295654296875,303.516357421875,0.5429465174674988,0.050000000745058,0.0458639562129974,290.1504821777344,297.1499938964844,293.1499938964844,0.0111338309943676,-642.1550903320312,303.70294189453125,0.5429465174674988,0.050000000745058,0.0482969544827938,290.1097106933594,297.1499938964844,293.1499938964844,0.0105363810434937,-460.9808349609375,303.39129638671875,0.5429465174674988,0.050000000745058,0.0356719642877578,289.8672790527344,297.1499938964844,293.1499938964844,0.013690042309463,-725.9066162109375,304.0341491699219,0.5672644972801208,0.0702271685004234,0.0536862201988697,290.9673156738281,297.1499938964844,293.1499938964844,0.0067133978009223,-2214.05078125,300.734130859375,0.5429465174674988,0.050000000745058,0.2290999591350555,292.830810546875,291.1499938964844,250.6276397705078,250.1078491210937,279.0827331542969,290.9621276855469,292.8424072265625,1.0,0.1516859233379364,0.203883484005928,0.203883484005928,0.9916088581085204,1.0,-0.4951485097408294,0.0258067268878221,0.4693417847156524,-0.1200476512312889,0.0,0.0,0.3268218636512756,24.97455596923828,28.0,120.18161010742188,-6491.876953125,27.996461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9887084960937,306.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23567.279296875,20160.0,0.0,0.0,0.2323635220527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438440263271332,0.3438501060009002,-6.084037977416301e-06,0.0,0.0002358194324187,0.0,0.0,20.439165115356445,0.0,0.0,0.0,0.3463810086250305,4.0,0.0,1.0
541500,290.216552734375,297.1499938964844,293.1499938964844,0.011730657890439,-628.0234375,303.9363708496094,0.5378103852272034,0.050000000745058,0.0459041446447372,290.16680908203125,297.1499938964844,293.1499938964844,0.0118483006954193,-665.34130859375,304.06695556640625,0.5390059351921082,0.0556504912674427,0.0486003644764423,290.126220703125,297.1499938964844,293.1499938964844,0.0115105472505092,-484.0083312988281,303.8280334472656,0.5378103852272034,0.050000000745058,0.0357032231986522,289.9039306640625,297.1499938964844,293.1499938964844,0.0320578701794147,-1141.9703369140625,304.0213928222656,0.6582067608833313,0.1046423986554145,0.0838848799467086,290.983154296875,297.1499938964844,293.1499938964844,0.00709915952757,-2316.941650390625,301.0270080566406,0.5378103852272034,0.050000000745058,0.229300707578659,292.78240966796875,291.1499938964844,250.61685180664065,250.09841918945312,279.19024658203125,290.9783020019531,292.6960754394531,1.0,0.1583910584449768,0.2135135978460312,0.2135135978460312,0.9911370873451232,1.0,-0.5320729613304138,0.030026214197278,0.5020467042922974,-0.125105008482933,0.0,0.0,0.2217335104942321,26.318544387817383,28.0,-378.4399719238281,-5905.35107421875,32.451141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7123413085937,305.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22072.20703125,19080.0,0.0,0.0,0.2287329733371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141668051481247,0.2141721546649933,-5.349482762539992e-06,0.0,0.0002321348874829,0.0,0.0,10.741830825805664,0.0,0.0,0.0,0.2975097596645355,4.0,0.0,1.0
541560,290.23602294921875,297.1499938964844,293.1499938964844,0.0158440582454204,-756.124755859375,304.0733337402344,0.5692122578620911,0.0725290328264236,0.0535240881145,290.1924133300781,297.1499938964844,293.1499938964844,0.0236962959170341,-984.2075805664062,304.0599365234375,0.6169562935829163,0.0884407237172126,0.0697598904371261,290.1428527832031,297.1499938964844,293.1499938964844,0.0148102007806301,-558.6714477539062,304.0712280273437,0.5493359565734863,0.0655374377965927,0.0381996668875217,289.96466064453125,297.1499938964844,293.1499938964844,0.0575006529688835,-1596.3841552734375,303.9985656738281,0.726784884929657,0.1338570863008499,0.1137208417057991,290.9999694824219,297.1499938964844,293.1499938964844,0.0076339012011885,-2476.2509765625,301.25018310546875,0.5343355536460876,0.050000000745058,0.2294436991214752,292.4682006835937,291.1499938964844,250.6062774658203,250.0891876220703,279.4094543457031,290.99530029296875,292.2554626464844,1.0,0.1686205714941024,0.242071732878685,0.242071732878685,0.9906810522079468,1.0,-0.6055545210838318,0.0431248173117637,0.5624297261238098,-0.1297544986009597,0.0,0.0,0.1634107530117035,27.653610229492188,48.0,-1046.424072265625,-5440.1591796875,41.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4816589355469,304.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,20144.908203125,19080.0,0.0,0.0,0.2231574654579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475266814231872,0.1475314497947693,-4.775240086019039e-06,0.0,0.0002264764625579,0.0,0.0,6.503215789794922,0.0,0.0,0.0,0.2902555465698242,4.0,0.0,1.0
