time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3581237792969,297.1499938964844,293.1499938964844,0.061973787844181,-1611.6776123046875,304.0216979980469,0.6473888754844666,0.1218118444085121,0.1011634767055511,290.3154602050781,297.1499938964844,293.1499938964844,0.0746520981192588,-1938.706787109375,304.0057678222656,0.677943229675293,0.1385751813650131,0.1218334808945655,290.23858642578125,297.1499938964844,293.1499938964844,0.0608710683882236,-1238.78173828125,304.0190734863281,0.6449480652809143,0.1225247159600257,0.0777791664004325,290.1145324707031,297.1499938964844,293.1499938964844,0.1083067953586578,-2606.157958984375,303.9646911621094,0.7487960457801819,0.1842159777879715,0.1642793715000152,291.0460205078125,297.1499938964844,293.1499938964844,0.0094617884606122,-3018.02783203125,301.5191955566406,0.4848714470863342,0.050000000745058,0.2326637059450149,290.93115234375,291.1499938964844,250.585678100586,250.0712890625,280.3529663085937,291.0408630371094,290.7276916503906,1.0,0.2252203524112701,0.4091106653213501,0.4091106653213501,0.9897691011428832,1.0,-0.8372530341148376,0.1786844283342361,0.6585686206817627,-0.0415454506874084,0.0,0.0,0.2884339094161987,47.00454711914063,36.0,-1703.744873046875,-6726.69091796875,100.37923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426696777344,304.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18969.08203125,19080.0,0.0,0.0,0.2058925926685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713545769453048,0.1713591367006302,-4.554758561425842e-06,0.0,0.0002089548070216,0.0,0.0,7.257524490356445,0.0,0.0,0.0,0.2891018986701965,4.0,0.0,1.0
541680,290.3581237792969,297.1499938964844,293.1499938964844,0.061973787844181,-1611.6776123046875,304.0216979980469,0.6473888754844666,0.1218118444085121,0.1011634767055511,290.3154602050781,297.1499938964844,293.1499938964844,0.0746520981192588,-1938.706787109375,304.0057678222656,0.677943229675293,0.1385751813650131,0.1218334808945655,290.23858642578125,297.1499938964844,293.1499938964844,0.0608710683882236,-1238.78173828125,304.0190734863281,0.6449480652809143,0.1225247159600257,0.0777791664004325,290.1145324707031,297.1499938964844,293.1499938964844,0.1083067953586578,-2606.157958984375,303.9646911621094,0.7487960457801819,0.1842159777879715,0.1642793715000152,291.0460205078125,297.1499938964844,293.1499938964844,0.0094617884606122,-3018.02783203125,301.5191955566406,0.4848714470863342,0.050000000745058,0.2326637059450149,290.93115234375,291.1499938964844,250.585678100586,250.0712890625,280.3529663085937,291.0408630371094,290.7276916503906,1.0,0.2252203524112701,0.4091106653213501,0.4091106653213501,0.9897691011428832,1.0,-0.8372530341148376,0.1786844283342361,0.6585686206817627,-0.0415454506874084,0.0,0.0,0.2884339094161987,47.00454711914063,36.0,-1703.744873046875,-6726.69091796875,100.37923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426696777344,304.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18969.08203125,19080.0,0.0,0.0,0.2058925926685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713545769453048,0.1713591367006302,-4.554758561425842e-06,0.0,0.0002089548070216,0.0,0.0,7.257524490356445,0.0,0.0,0.0,0.2891018986701965,4.0,0.0,1.0
541740,290.5147399902344,297.1499938964844,293.1499938964844,0.0942728891968727,-2214.175537109375,304.0092468261719,0.7561933994293213,0.1573689728975296,0.1342710703611374,290.4667358398437,297.1499938964844,293.1499938964844,0.10864869505167,-2615.385009765625,303.9954528808594,0.7861856818199158,0.1762460470199585,0.158761128783226,290.3758239746094,297.1499938964844,293.1499938964844,0.0986135005950927,-1786.7015380859375,303.9984436035156,0.7656293511390686,0.1648832410573959,0.1084371954202652,290.2640991210937,297.1499938964844,293.1499938964844,0.1487889736890792,-3371.8271484375,303.9564819335937,0.8546164631843567,0.2270483374595642,0.2052651792764663,291.1099548339844,297.1499938964844,293.1499938964844,0.0105363884940743,-3254.20947265625,301.9669189453125,0.5159685015678406,0.050000000745058,0.2303313612937927,290.36676025390625,291.1499938964844,250.5668334960937,250.05496215820312,279.8747253417969,291.1043701171875,290.3557434082031,1.0,0.2231372594833374,0.4630997776985168,0.4630997776985168,0.9889028072357178,1.0,-1.0045000314712524,0.2793713510036468,0.725128710269928,0.0281211473047733,0.0,0.0,0.4416599869728088,36.462703704833984,36.0,-692.392822265625,-10035.1474609375,119.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324768066406,307.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18255.62109375,19080.0,0.0,0.0,0.1956755220890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252809345722198,0.3252857327461242,-4.813842224393738e-06,0.0,0.000198585781618,0.0,0.0,15.443756103515623,0.0,0.0,0.0,0.319711834192276,4.0,0.0,1.0
541800,290.5231018066406,297.1499938964844,293.1499938964844,0.09570774435997,-2241.2373046875,304.0092163085937,0.7621719241142273,0.1591206043958664,0.1358694285154342,290.4749755859375,297.1499938964844,293.1499938964844,0.1102051064372062,-2645.489990234375,303.99542236328125,0.792489230632782,0.1780845671892166,0.1605377197265625,290.3833312988281,297.1499938964844,293.1499938964844,0.1003269106149673,-1811.713623046875,303.998046875,0.7722744345664978,0.1669752448797226,0.1099233105778694,290.27197265625,297.1499938964844,293.1499938964844,0.1507173627614975,-3406.730224609375,303.9565124511719,0.860840380191803,0.2292091399431228,0.2073236852884292,291.1137390136719,297.1499938964844,293.1499938964844,0.0105768339708447,-3260.9541015625,301.9937438964844,0.5182937979698181,0.050000000745058,0.2302025109529495,290.3619079589844,291.1499938964844,250.5658569335937,250.0541076660156,279.8441772460937,291.108154296875,290.351806640625,1.0,0.2231224030256271,0.4635919332504272,0.4635919332504272,0.988857090473175,1.0,-1.012650489807129,0.2824224233627319,0.730228066444397,0.0296506807208061,0.0,0.0,0.447557121515274,35.875125885009766,25.0,-655.5785522460938,-10173.853515625,120.86087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6094970703125,307.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18235.345703125,18000.0,0.0,0.0,0.195610761642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333139955997467,0.3331448137760162,-4.837914730160264e-06,0.0,0.0001985200651688,0.0,0.0,15.95220184326172,0.0,0.0,0.0,0.3067374229431152,4.0,0.0,1.0
541860,290.68798828125,297.1499938964844,293.1499938964844,0.1239583417773246,-2760.153564453125,304.0091247558594,0.8995454907417297,0.1922379732131958,0.1659202575683593,290.6392822265625,297.1499938964844,293.1499938964844,0.1406645327806472,-3218.190673828125,303.9963073730469,0.9348770976066588,0.2125486135482788,0.1936338394880294,290.53302001953125,297.1499938964844,293.1499938964844,0.1343861073255539,-2292.426025390625,303.9920654296875,0.9219200611114502,0.20672307908535,0.1379771381616592,290.4260559082031,297.1499938964844,293.1499938964844,0.1782118827104568,-3888.692138671875,303.97857666015625,0.994883358478546,0.2708655893802643,0.2341888546943664,291.194091796875,297.1499938964844,293.1499938964844,0.0114200068637728,-3397.328125,302.50030517578125,0.5834296941757202,0.050000000745058,0.2278355211019516,290.24298095703125,291.1499938964844,250.5467834472656,250.03765869140625,279.44140625,291.1888122558594,290.2398376464844,1.0,0.2213059812784195,0.4695152640342712,0.4695152640342712,0.9910173416137696,1.0,-1.15147864818573,0.3335229158401489,0.8179556727409363,0.0552854314446449,0.0,0.0,0.5765684843063354,25.07641220092773,25.0,-239.5494537353516,-12459.8427734375,135.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,307.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16598.857421875,18000.0,0.0,0.0,0.2014289796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502662718296051,0.502668023109436,-5.290113676892361e-06,0.0,0.0002044248103629,0.0,0.0,28.717321395874023,0.0,0.0,0.0,0.36714768409729,4.0,0.0,1.0
541920,290.68798828125,297.1499938964844,293.1499938964844,0.1239583417773246,-2760.153564453125,304.0091247558594,0.8995454907417297,0.1922379732131958,0.1659202575683593,290.6392822265625,297.1499938964844,293.1499938964844,0.1406645327806472,-3218.190673828125,303.9963073730469,0.9348770976066588,0.2125486135482788,0.1936338394880294,290.53302001953125,297.1499938964844,293.1499938964844,0.1343861073255539,-2292.426025390625,303.9920654296875,0.9219200611114502,0.20672307908535,0.1379771381616592,290.4260559082031,297.1499938964844,293.1499938964844,0.1782118827104568,-3888.692138671875,303.97857666015625,0.994883358478546,0.2708655893802643,0.2341888546943664,291.194091796875,297.1499938964844,293.1499938964844,0.0114200068637728,-3397.328125,302.50030517578125,0.5834296941757202,0.050000000745058,0.2278355211019516,290.24298095703125,291.1499938964844,250.5467834472656,250.03765869140625,279.44140625,291.1888122558594,290.2398376464844,1.0,0.2213059812784195,0.4695152640342712,0.4695152640342712,0.9910173416137696,1.0,-1.15147864818573,0.3335229158401489,0.8179556727409363,0.0552854314446449,0.0,0.0,0.5765684843063354,25.07641220092773,25.0,-239.5494537353516,-12459.8427734375,135.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,307.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16598.857421875,18000.0,0.0,0.0,0.2014289796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502662718296051,0.502668023109436,-5.290113676892361e-06,0.0,0.0002044248103629,0.0,0.0,28.717321395874023,0.0,0.0,0.0,0.36714768409729,4.0,0.0,1.0
541980,290.8468933105469,297.1499938964844,293.1499938964844,0.1491043120622635,-3196.345458984375,304.0142517089844,0.9694056510925292,0.222392275929451,0.1935601681470871,290.7987670898437,297.1499938964844,293.1499938964844,0.1672756671905517,-3691.559814453125,304.00323486328125,0.995715320110321,0.2438094466924667,0.2237367928028106,290.6790466308594,297.1499938964844,293.1499938964844,0.1654433608055114,-2704.4072265625,303.9930725097656,0.9938594698905944,0.2434099465608596,0.1640261113643646,290.5050048828125,297.1499938964844,293.1499938964844,0.1645545810461044,-3630.9501953125,304.0574035644531,0.990446388721466,0.3237237632274627,0.2191534489393234,291.2767944335937,297.1499938964844,293.1499938964844,0.0122574353590607,-3498.801513671875,302.99383544921875,0.5943379402160645,0.050000000745058,0.2275655716657638,290.34356689453125,291.1499938964844,250.52842712402344,250.02186584472656,279.268310546875,291.2719421386719,290.3516540527344,1.0,0.2335709184408188,0.4714860022068023,0.4714860022068023,0.9931775331497192,1.0,-1.2337323427200315,0.3639170527458191,0.8698152899742126,0.0695234239101409,0.0,0.0,0.6787152290344238,24.816783905029297,45.0,56.32674026489258,-13871.39453125,158.8285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9875793457031,307.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,16147.94921875,18000.0,0.0,0.0,0.2189775854349136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087506651878357,0.7087574005126953,-6.702230621158378e-06,0.0,0.0002222344046458,0.0,0.0,55.99126052856445,0.0,0.0,0.0,0.4444423019886017,4.0,0.0,1.0
542040,290.8468933105469,297.1499938964844,293.1499938964844,0.1491043120622635,-3196.345458984375,304.0142517089844,0.9694056510925292,0.222392275929451,0.1935601681470871,290.7987670898437,297.1499938964844,293.1499938964844,0.1672756671905517,-3691.559814453125,304.00323486328125,0.995715320110321,0.2438094466924667,0.2237367928028106,290.6790466308594,297.1499938964844,293.1499938964844,0.1654433608055114,-2704.4072265625,303.9930725097656,0.9938594698905944,0.2434099465608596,0.1640261113643646,290.5050048828125,297.1499938964844,293.1499938964844,0.1645545810461044,-3630.9501953125,304.0574035644531,0.990446388721466,0.3237237632274627,0.2191534489393234,291.2767944335937,297.1499938964844,293.1499938964844,0.0122574353590607,-3498.801513671875,302.99383544921875,0.5943379402160645,0.050000000745058,0.2275655716657638,290.34356689453125,291.1499938964844,250.52842712402344,250.02186584472656,279.268310546875,291.2719421386719,290.3516540527344,1.0,0.2335709184408188,0.4714860022068023,0.4714860022068023,0.9931775331497192,1.0,-1.2337323427200315,0.3639170527458191,0.8698152899742126,0.0695234239101409,0.0,0.0,0.6787152290344238,24.816783905029297,45.0,56.32674026489258,-13871.39453125,158.8285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9875793457031,307.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,16147.94921875,18000.0,0.0,0.0,0.2189775854349136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087506651878357,0.7087574005126953,-6.702230621158378e-06,0.0,0.0002222344046458,0.0,0.0,55.99126052856445,0.0,0.0,0.0,0.4444423019886017,4.0,0.0,1.0
542100,290.924560546875,297.1499938964844,293.1499938964844,0.1624162793159485,-3422.429443359375,304.0146789550781,0.917550802230835,0.2363125085830688,0.2066762745380401,290.8757629394531,297.1499938964844,293.1499938964844,0.1815757304430008,-3940.928955078125,304.0038452148437,0.9498793482780457,0.2584733664989471,0.2381758093833923,290.7509155273437,297.1499938964844,293.1499938964844,0.1819458901882171,-2917.7314453125,303.99151611328125,0.9510343074798584,0.2605965137481689,0.1764979809522628,290.56689453125,297.1499938964844,293.1499938964844,0.2232751250267028,-4654.81689453125,303.96807861328125,0.9990000128746032,0.3451434373855591,0.2821436524391174,291.3184509277344,297.1499938964844,293.1499938964844,0.0129055278375744,-3590.81689453125,303.21978759765625,0.5464246273040771,0.050000000745058,0.2289497554302215,290.31951904296875,291.1499938964844,250.51953125,250.0142364501953,279.1934814453125,291.3138732910156,290.2973022460937,1.0,0.2652825713157654,0.467835932970047,0.467835932970047,0.9942576885223388,1.0,-1.358973741531372,0.404221773147583,0.9547519683837892,0.0845390036702156,0.0,0.0,0.7355369329452515,34.15589904785156,45.0,-87.96529388427734,-14862.7939453125,221.6363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0876159667969,306.6875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,15944.962890625,18000.0,0.0,0.0,0.2311862409114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097911477088928,0.8097987174987793,-7.588052994833561e-06,0.0,0.0002346246474189,0.0,0.0,74.98938751220703,0.0,0.0,0.0,0.487437903881073,4.0,0.0,1.0
542160,291.0001220703125,297.1499938964844,293.1499938964844,0.177286222577095,-3672.69287109375,304.0122375488281,0.8851303458213806,0.2496669441461563,0.2192066311836242,290.9499206542969,297.1499938964844,293.1499938964844,0.1977604478597641,-4220.9150390625,304.0009765625,0.9128735065460204,0.2727192640304565,0.2521323561668396,290.8210754394531,297.1499938964844,293.1499938964844,0.2003427445888519,-3152.591064453125,303.98687744140625,0.9171180725097656,0.2772082686424255,0.1885102987289428,290.66851806640625,297.1499938964844,293.1499938964844,0.2747105956077575,-5506.7900390625,303.90789794921875,0.9990000128746032,0.3579347431659698,0.331238716840744,291.3614196777344,297.1499938964844,293.1499938964844,0.0137459672987461,-3716.741455078125,303.4274597167969,0.513577401638031,0.050000000745058,0.230454221367836,290.1589660644531,291.1499938964844,250.51080322265625,250.0067443847656,279.14959716796875,291.3570251464844,290.1310729980469,1.0,0.2907625734806061,0.4644357860088348,0.4644357860088348,0.9948946237564088,1.0,-1.465917468070984,0.4385286271572113,1.0273888111114502,0.0975544974207878,0.0,0.0,0.8174118399620056,44.034950256347656,65.0,-252.8892059326172,-15729.595703125,288.9010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1185302734375,306.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,15351.033203125,18000.0,0.0,0.0,0.2459635436534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937776505947113,0.937785267829895,-8.811927727947477e-06,0.0,0.000249621720286,0.0,0.0,104.8643798828125,0.0,0.0,0.0,0.5443214774131775,4.0,0.0,1.0
542220,291.1451416015625,297.1499938964844,293.1499938964844,0.2064433544874191,-4149.2158203125,304.0096435546875,0.8461440205574036,0.2747267186641693,0.2428335100412368,291.09014892578125,297.1499938964844,293.1499938964844,0.2299815565347671,-4762.34423828125,303.9970397949219,0.8706429600715637,0.3000172972679138,0.2789667844772339,290.9565734863281,297.1499938964844,293.1499938964844,0.2368939518928527,-3604.4619140625,303.9804382324219,0.8782110214233398,0.3087411820888519,0.2113896757364273,290.85223388671875,297.1499938964844,293.1499938964844,0.3110624551773071,-6067.3525390625,303.92822265625,0.9521632790565492,0.3834140002727508,0.3571407198905945,291.4502258300781,297.1499938964844,293.1499938964844,0.0155916698276996,-3960.069580078125,303.82470703125,0.4722200632095337,0.050000000745058,0.2337977439165115,289.8788757324219,291.1499938964844,250.493881225586,249.99224853515625,279.1256408691406,291.4461364746094,289.8567810058594,1.0,0.3276188969612121,0.4606337547302246,0.4606337547302246,0.996168613433838,1.0,-1.5891541242599487,0.4784662425518036,1.1106879711151123,0.1129015088081359,0.0,0.0,1.0,64.22260284423828,83.0,-338.5970764160156,-16616.9140625,401.7975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23687744140625,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,15119.76953125,18000.0,0.0,0.0,0.2807613313198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093957662582395,1.209408164024353,-1.230118596140528e-05,0.0,0.0002849370648618,0.0,0.0,199.1121520996093,0.0,0.0,0.0,0.6701295375823975,4.0,0.0,1.0
542280,291.1451416015625,297.1499938964844,293.1499938964844,0.2064433544874191,-4149.2158203125,304.0096435546875,0.8461440205574036,0.2747267186641693,0.2428335100412368,291.09014892578125,297.1499938964844,293.1499938964844,0.2299815565347671,-4762.34423828125,303.9970397949219,0.8706429600715637,0.3000172972679138,0.2789667844772339,290.9565734863281,297.1499938964844,293.1499938964844,0.2368939518928527,-3604.4619140625,303.9804382324219,0.8782110214233398,0.3087411820888519,0.2113896757364273,290.85223388671875,297.1499938964844,293.1499938964844,0.3110624551773071,-6067.3525390625,303.92822265625,0.9521632790565492,0.3834140002727508,0.3571407198905945,291.4502258300781,297.1499938964844,293.1499938964844,0.0155916698276996,-3960.069580078125,303.82470703125,0.4722200632095337,0.050000000745058,0.2337977439165115,289.8788757324219,291.1499938964844,250.493881225586,249.99224853515625,279.1256408691406,291.4461364746094,289.8567810058594,1.0,0.3276188969612121,0.4606337547302246,0.4606337547302246,0.996168613433838,1.0,-1.5891541242599487,0.4784662425518036,1.1106879711151123,0.1129015088081359,0.0,0.0,1.0,64.22260284423828,83.0,-338.5970764160156,-16616.9140625,401.7975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23687744140625,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,15119.76953125,18000.0,0.0,0.0,0.2807613313198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093957662582395,1.209408164024353,-1.230118596140528e-05,0.0,0.0002849370648618,0.0,0.0,199.1121520996093,0.0,0.0,0.0,0.6701295375823975,4.0,0.0,1.0
542340,291.2828674316406,297.1499938964844,293.1499938964844,0.2375598698854446,-4643.5966796875,304.00439453125,0.830884575843811,0.297583132982254,0.2643381655216217,291.2216491699219,297.1499938964844,293.1499938964844,0.2650563716888428,-5335.0947265625,303.9893493652344,0.8544439673423767,0.3255291283130646,0.3040176630020141,291.0862731933594,297.1499938964844,293.1499938964844,0.2763125896453857,-4076.193115234375,303.9710693359375,0.8643737435340881,0.3380081057548523,0.2325731664896011,290.9925231933594,297.1499938964844,293.1499938964844,0.3548783659934997,-6732.81494140625,303.92852783203125,0.9282262921333312,0.4131440222263336,0.3852769434452057,291.5385437011719,297.1499938964844,293.1499938964844,0.013685829937458,-3841.357177734375,304.1470031738281,0.4427836239337921,0.0542623698711395,0.2398661077022552,289.48248291015625,291.1499938964844,250.47764587402344,249.9783477783203,279.1139831542969,291.5347900390625,289.44708251953125,1.0,0.3603911697864532,0.4564518928527832,0.4564518928527832,0.9974425435066224,1.0,-1.711516261100769,0.5181772708892822,1.1933389902114868,0.1269147247076034,0.0,0.0,1.0,82.30445098876953,101.0,-534.5807495117188,-16914.517578125,524.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78570556640625,303.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,16965.08203125,19080.0,0.0,0.0,0.318018227815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246968984603882,1.3247113227844238,-1.4492784430331083e-05,0.0,0.0003227480628993,0.0,0.0,258.47216796875,0.0,0.0,0.0,0.7399077415466309,4.0,0.0,1.0
542400,291.2828674316406,297.1499938964844,293.1499938964844,0.2375598698854446,-4643.5966796875,304.00439453125,0.830884575843811,0.297583132982254,0.2643381655216217,291.2216491699219,297.1499938964844,293.1499938964844,0.2650563716888428,-5335.0947265625,303.9893493652344,0.8544439673423767,0.3255291283130646,0.3040176630020141,291.0862731933594,297.1499938964844,293.1499938964844,0.2763125896453857,-4076.193115234375,303.9710693359375,0.8643737435340881,0.3380081057548523,0.2325731664896011,290.9925231933594,297.1499938964844,293.1499938964844,0.3548783659934997,-6732.81494140625,303.92852783203125,0.9282262921333312,0.4131440222263336,0.3852769434452057,291.5385437011719,297.1499938964844,293.1499938964844,0.013685829937458,-3841.357177734375,304.1470031738281,0.4427836239337921,0.0542623698711395,0.2398661077022552,289.48248291015625,291.1499938964844,250.47764587402344,249.9783477783203,279.1139831542969,291.5347900390625,289.44708251953125,1.0,0.3603911697864532,0.4564518928527832,0.4564518928527832,0.9974425435066224,1.0,-1.711516261100769,0.5181772708892822,1.1933389902114868,0.1269147247076034,0.0,0.0,1.0,82.30445098876953,101.0,-534.5807495117188,-16914.517578125,524.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78570556640625,303.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,16965.08203125,19080.0,0.0,0.0,0.318018227815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246968984603882,1.3247113227844238,-1.4492784430331083e-05,0.0,0.0003227480628993,0.0,0.0,258.47216796875,0.0,0.0,0.0,0.7399077415466309,4.0,0.0,1.0
542460,291.41485595703125,297.1499938964844,293.1499938964844,0.2725627720355987,-5185.34375,303.9944763183594,0.8248169422149658,0.3181231319904327,0.2837524116039276,291.3466491699219,297.1499938964844,293.1499938964844,0.3050995171070099,-5971.2919921875,303.9760131835937,0.8486372828483582,0.3490375578403473,0.3271618783473968,291.2123413085937,297.1499938964844,293.1499938964844,0.3209093809127807,-4593.89794921875,303.95623779296875,0.8603377342224121,0.3647322654724121,0.2520256638526916,291.1204833984375,297.1499938964844,293.1499938964844,0.4073511660099029,-7510.56787109375,303.9145812988281,0.9194108247756958,0.4418544471263885,0.413176566362381,291.6443176269531,297.1499938964844,293.1499938964844,0.0363540351390838,-6007.96875,304.1114501953125,0.4903570711612701,0.0737237557768821,0.3263855576515198,288.890625,291.1499938964844,250.46209716796875,249.96502685546875,279.0900573730469,291.6397705078125,288.849365234375,1.0,0.4015441834926605,0.4489941298961639,0.4489941298961639,0.9984655380249025,1.0,-1.9233306646347048,0.5866127610206604,1.336717963218689,0.1499989479780197,0.0,0.0,1.0,100.18630981445312,104.0,-761.6201171875,-17718.013671875,732.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.784423828125,302.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.068359375,19080.0,0.0,0.0,0.3556075692176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3872150182724,1.3872308731079102,-1.5892539522610605e-05,0.0,0.0003608964616432,0.0,0.0,296.8159484863281,0.0,0.0,0.0,0.7580780982971191,4.0,0.0,1.0
542520,291.41485595703125,297.1499938964844,293.1499938964844,0.2725627720355987,-5185.34375,303.9944763183594,0.8248169422149658,0.3181231319904327,0.2837524116039276,291.3466491699219,297.1499938964844,293.1499938964844,0.3050995171070099,-5971.2919921875,303.9760131835937,0.8486372828483582,0.3490375578403473,0.3271618783473968,291.2123413085937,297.1499938964844,293.1499938964844,0.3209093809127807,-4593.89794921875,303.95623779296875,0.8603377342224121,0.3647322654724121,0.2520256638526916,291.1204833984375,297.1499938964844,293.1499938964844,0.4073511660099029,-7510.56787109375,303.9145812988281,0.9194108247756958,0.4418544471263885,0.413176566362381,291.6443176269531,297.1499938964844,293.1499938964844,0.0363540351390838,-6007.96875,304.1114501953125,0.4903570711612701,0.0737237557768821,0.3263855576515198,288.890625,291.1499938964844,250.46209716796875,249.96502685546875,279.0900573730469,291.6397705078125,288.849365234375,1.0,0.4015441834926605,0.4489941298961639,0.4489941298961639,0.9984655380249025,1.0,-1.9233306646347048,0.5866127610206604,1.336717963218689,0.1499989479780197,0.0,0.0,1.0,100.18630981445312,104.0,-761.6201171875,-17718.013671875,732.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.784423828125,302.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.068359375,19080.0,0.0,0.0,0.3556075692176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3872150182724,1.3872308731079102,-1.5892539522610605e-05,0.0,0.0003608964616432,0.0,0.0,296.8159484863281,0.0,0.0,0.0,0.7580780982971191,4.0,0.0,1.0
542580,291.5416259765625,297.1499938964844,293.1499938964844,0.3072687983512878,-5704.50390625,303.9886779785156,0.8415845036506653,0.3363769650459289,0.3005270957946777,291.4658508300781,297.1499938964844,293.1499938964844,0.3456467390060425,-6593.01171875,303.9666748046875,0.8678547739982605,0.3705501854419708,0.3478250205516815,291.33709716796875,297.1499938964844,293.1499938964844,0.3655585944652557,-5092.96337890625,303.9466857910156,0.8814871907234192,0.3885329961776733,0.2690297961235046,291.2432861328125,297.1499938964844,293.1499938964844,0.4611777663230896,-8279.6552734375,303.90362548828125,0.9434245228767396,0.468368798494339,0.4385685324668884,291.7719421386719,297.1499938964844,293.1499938964844,0.0532076098024845,-7421.7265625,304.09674072265625,0.5244441032409668,0.0860272198915481,0.3883373737335205,288.2948913574219,291.1499938964844,250.4471893310547,249.95225524902344,279.0963134765625,291.7673645019531,288.2651672363281,1.0,0.4234118163585663,0.4438114762306213,0.4438114762306213,0.9994885325431824,1.0,-2.093628168106079,0.6424731016159058,1.451155185699463,0.1692447364330291,0.0,0.0,1.0,103.50555419921876,107.0,-769.6031494140625,-18253.9140625,890.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18511962890625,302.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18947.62109375,19080.0,0.0,0.0,0.3924059569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000402688980105,1.4000564813613892,-1.6187761502806097e-05,0.0,0.0003982421767432,0.0,0.0,305.12481689453125,0.0,0.0,0.0,0.7645124793052673,4.0,0.0,1.0
542640,291.5416259765625,297.1499938964844,293.1499938964844,0.3072687983512878,-5704.50390625,303.9886779785156,0.8415845036506653,0.3363769650459289,0.3005270957946777,291.4658508300781,297.1499938964844,293.1499938964844,0.3456467390060425,-6593.01171875,303.9666748046875,0.8678547739982605,0.3705501854419708,0.3478250205516815,291.33709716796875,297.1499938964844,293.1499938964844,0.3655585944652557,-5092.96337890625,303.9466857910156,0.8814871907234192,0.3885329961776733,0.2690297961235046,291.2432861328125,297.1499938964844,293.1499938964844,0.4611777663230896,-8279.6552734375,303.90362548828125,0.9434245228767396,0.468368798494339,0.4385685324668884,291.7719421386719,297.1499938964844,293.1499938964844,0.0532076098024845,-7421.7265625,304.09674072265625,0.5244441032409668,0.0860272198915481,0.3883373737335205,288.2948913574219,291.1499938964844,250.4471893310547,249.95225524902344,279.0963134765625,291.7673645019531,288.2651672363281,1.0,0.4234118163585663,0.4438114762306213,0.4438114762306213,0.9994885325431824,1.0,-2.093628168106079,0.6424731016159058,1.451155185699463,0.1692447364330291,0.0,0.0,1.0,103.50555419921876,107.0,-769.6031494140625,-18253.9140625,890.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18511962890625,302.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18947.62109375,19080.0,0.0,0.0,0.3924059569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000402688980105,1.4000564813613892,-1.6187761502806097e-05,0.0,0.0003982421767432,0.0,0.0,305.12481689453125,0.0,0.0,0.0,0.7645124793052673,4.0,0.0,1.0
542700,291.6028747558594,297.1499938964844,293.1499938964844,0.3233148455619812,-5937.818359375,303.9888610839844,0.8490935564041138,0.3447258770465851,0.3081969320774078,291.5234069824219,297.1499938964844,293.1499938964844,0.3647076785564422,-6876.8173828125,303.9653625488281,0.8766705989837646,0.3805780112743377,0.3574630320072174,291.3984375,297.1499938964844,293.1499938964844,0.3863938748836517,-5318.78759765625,303.94580078125,0.8909457325935364,0.3994522094726562,0.2768150568008423,291.3031311035156,297.1499938964844,293.1499938964844,0.4865728318691253,-8631.4189453125,303.9022827148437,0.95376455783844,0.4807701706886291,0.4504532516002655,291.8375549316406,297.1499938964844,293.1499938964844,0.0594184175133705,-7965.41064453125,304.0951538085937,0.5370774865150452,0.0905999764800071,0.4107030928134918,288.05718994140625,291.1499938964844,250.4399871826172,249.94607543945312,279.102783203125,291.83319091796875,288.0332946777344,1.0,0.433215320110321,0.4419339001178741,0.4419339001178741,1.0,1.0,-2.1649091243743896,0.6662702560424805,1.4986388683319092,0.1775138825178146,0.0,0.0,1.0,105.06575775146484,107.0,-702.3450927734375,-18518.470703125,964.3570556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04541015625,301.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,19010.501953125,20160.0,0.0,0.0,0.4098881781101227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402361512184143,1.402377724647522,-1.624148353585042e-05,0.0,0.0004159843956585,0.0,0.0,306.6449890136719,0.0,0.0,0.0,0.7806769609451294,4.0,0.0,1.0
542760,291.6623840332031,297.1499938964844,293.1499938964844,0.3378238976001739,-6144.51318359375,303.9918212890625,0.8561137318611145,0.3526353538036346,0.3154464364051819,291.5794677734375,297.1499938964844,293.1499938964844,0.3821711540222168,-7131.44140625,303.9672241210937,0.8849481344223022,0.3901742398738861,0.3666739761829376,291.4584655761719,297.1499938964844,293.1499938964844,0.4054556787014007,-5520.95654296875,303.9483337402344,0.8997088074684143,0.4098492860794067,0.2842019200325012,291.3616638183594,297.1499938964844,293.1499938964844,0.5099133849143982,-8947.5361328125,303.90496826171875,0.962924301624298,0.4926680624485016,0.4618382155895233,291.9019470214844,297.1499938964844,293.1499938964844,0.064565859735012,-8426.359375,304.0957946777344,0.5477766394615173,0.0945804864168167,0.4298184514045715,287.88134765625,291.1499938964844,250.4329376220703,249.94000244140625,279.1091003417969,291.8977966308594,287.8646545410156,1.0,0.4423550963401794,0.4403641819953918,0.4403641819953918,1.0,1.0,-2.2301924228668213,0.688303530216217,1.54188871383667,0.1852381527423858,0.0,0.0,1.0,106.60462188720705,110.0,-585.5652465820312,-18899.53125,1035.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98699951171875,301.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19785.755859375,20160.0,0.0,0.0,0.4267525672912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430670142173767,1.4306870698928833,-1.690381577645894e-05,0.0,0.0004330996307544,0.0,0.0,325.5926818847656,0.0,0.0,0.0,0.7816196084022522,4.0,0.0,1.0
542820,291.775390625,297.1499938964844,293.1499938964844,0.3642221689224243,-6512.27734375,304.0006408691406,0.8690306544303894,0.367398053407669,0.3289116322994232,291.6863098144531,297.1499938964844,293.1499938964844,0.4144297540187835,-7590.93359375,303.9745178222656,0.9001411199569702,0.4082946479320526,0.3840043544769287,291.5730895996094,297.1499938964844,293.1499938964844,0.440662682056427,-5885.49169921875,303.9570007324219,0.9164748787879944,0.4294571578502655,0.2980497181415558,291.4738464355469,297.1499938964844,293.1499938964844,0.553211510181427,-9519.6064453125,303.91461181640625,0.9782631993293762,0.5152236819267273,0.4833400547504425,292.0224609375,297.1499938964844,293.1499938964844,0.0731998160481453,-9219.0908203125,304.0995178222656,0.5656319856643677,0.1017452478408813,0.4628276228904724,287.62225341796875,291.1499938964844,250.4193115234375,249.92825317382807,279.1191711425781,292.0189208984375,287.6122436523437,1.0,0.4593806564807892,0.4378195703029632,0.4378195703029632,1.0,1.0,-2.349301338195801,0.7289670705795288,1.620334267616272,0.1995877176523208,0.0,0.0,1.0,109.64794921875,113.0,-402.0910949707031,-19584.435546875,1176.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09326171875,301.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,20058.921875,20160.0,0.0,0.0,0.4582175016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405124187469482,1.440529465675354,-1.713719393592328e-05,0.0,0.0004650324990507,0.0,0.0,332.3587646484375,0.0,0.0,0.0,0.7865514755249023,4.0,0.0,1.0
542880,291.775390625,297.1499938964844,293.1499938964844,0.3642221689224243,-6512.27734375,304.0006408691406,0.8690306544303894,0.367398053407669,0.3289116322994232,291.6863098144531,297.1499938964844,293.1499938964844,0.4144297540187835,-7590.93359375,303.9745178222656,0.9001411199569702,0.4082946479320526,0.3840043544769287,291.5730895996094,297.1499938964844,293.1499938964844,0.440662682056427,-5885.49169921875,303.9570007324219,0.9164748787879944,0.4294571578502655,0.2980497181415558,291.4738464355469,297.1499938964844,293.1499938964844,0.553211510181427,-9519.6064453125,303.91461181640625,0.9782631993293762,0.5152236819267273,0.4833400547504425,292.0224609375,297.1499938964844,293.1499938964844,0.0731998160481453,-9219.0908203125,304.0995178222656,0.5656319856643677,0.1017452478408813,0.4628276228904724,287.62225341796875,291.1499938964844,250.4193115234375,249.92825317382807,279.1191711425781,292.0189208984375,287.6122436523437,1.0,0.4593806564807892,0.4378195703029632,0.4378195703029632,1.0,1.0,-2.349301338195801,0.7289670705795288,1.620334267616272,0.1995877176523208,0.0,0.0,1.0,109.64794921875,113.0,-402.0910949707031,-19584.435546875,1176.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09326171875,301.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,20058.921875,20160.0,0.0,0.0,0.4582175016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405124187469482,1.440529465675354,-1.713719393592328e-05,0.0,0.0004650324990507,0.0,0.0,332.3587646484375,0.0,0.0,0.0,0.7865514755249023,4.0,0.0,1.0
542940,291.87957763671875,297.1499938964844,293.1499938964844,0.3872745931148529,-6824.759765625,304.0120544433594,0.8809677958488464,0.381085991859436,0.3413352370262146,291.78521728515625,297.1499938964844,293.1499938964844,0.4431709349155426,-7988.8212890625,303.98516845703125,0.9147266745567322,0.4253086447715759,0.4002061784267425,291.67889404296875,297.1499938964844,293.1499938964844,0.4721873700618744,-6202.5947265625,303.9688415527344,0.932947874069214,0.447943776845932,0.3110310733318329,291.5782775878906,297.1499938964844,293.1499938964844,0.5920190811157227,-10017.099609375,303.928466796875,0.9906105399131776,0.5365051031112671,0.5035423636436462,292.1294860839844,297.1499938964844,293.1499938964844,0.0807568505406379,-9925.681640625,304.103759765625,0.5813623070716858,0.1085898429155349,0.4936888515949249,287.4705810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.1253967285156,292.12652587890625,287.4656677246094,1.0,0.4755752980709076,0.4356955885887146,0.4356955885887146,1.0,1.0,-2.4606311321258545,0.7672616839408875,1.6933695077896118,0.2131196409463882,0.0,0.0,1.0,112.6670379638672,116.0,-248.6937866210937,-20365.4921875,1319.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4220275878906,302.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.861328125,21240.0,0.0,0.0,0.4865543842315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431648254394531,1.4431819915771484,-1.7200361980940215e-05,0.0,0.0004937908379361,0.0,0.0,334.1981201171875,0.0,0.0,0.0,0.8028802275657654,4.0,0.0,1.0
543000,291.87957763671875,297.1499938964844,293.1499938964844,0.3872745931148529,-6824.759765625,304.0120544433594,0.8809677958488464,0.381085991859436,0.3413352370262146,291.78521728515625,297.1499938964844,293.1499938964844,0.4431709349155426,-7988.8212890625,303.98516845703125,0.9147266745567322,0.4253086447715759,0.4002061784267425,291.67889404296875,297.1499938964844,293.1499938964844,0.4721873700618744,-6202.5947265625,303.9688415527344,0.932947874069214,0.447943776845932,0.3110310733318329,291.5782775878906,297.1499938964844,293.1499938964844,0.5920190811157227,-10017.099609375,303.928466796875,0.9906105399131776,0.5365051031112671,0.5035423636436462,292.1294860839844,297.1499938964844,293.1499938964844,0.0807568505406379,-9925.681640625,304.103759765625,0.5813623070716858,0.1085898429155349,0.4936888515949249,287.4705810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.1253967285156,292.12652587890625,287.4656677246094,1.0,0.4755752980709076,0.4356955885887146,0.4356955885887146,1.0,1.0,-2.4606311321258545,0.7672616839408875,1.6933695077896118,0.2131196409463882,0.0,0.0,1.0,112.6670379638672,116.0,-248.6937866210937,-20365.4921875,1319.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4220275878906,302.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.861328125,21240.0,0.0,0.0,0.4865543842315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431648254394531,1.4431819915771484,-1.7200361980940215e-05,0.0,0.0004937908379361,0.0,0.0,334.1981201171875,0.0,0.0,0.0,0.8028802275657654,4.0,0.0,1.0
543060,291.97528076171875,297.1499938964844,293.1499938964844,0.4065720736980438,-7079.37109375,304.0258178710937,0.8919347524642944,0.3938599526882171,0.3529140949249267,291.8763122558594,297.1499938964844,293.1499938964844,0.4678637087345123,-8321.439453125,303.9989013671875,0.9291113615036012,0.4414056837558746,0.4155070185661316,291.7759704589844,297.1499938964844,293.1499938964844,0.4994972348213196,-6469.86376953125,303.983642578125,0.9478875994682312,0.4655194282531738,0.3233515322208404,291.6746520996094,297.1499938964844,293.1499938964844,0.6235106587409973,-10405.24609375,303.9503173828125,0.9990000128746032,0.5567718744277954,0.5210663080215454,292.22418212890625,297.1499938964844,293.1499938964844,0.0874656289815902,-10555.3125,304.10797119140625,0.5954270362854004,0.1152266636490821,0.5236033201217651,287.42877197265625,291.1499938964844,250.39390563964844,249.9061279296875,279.1299133300781,292.2216796875,287.4278564453125,1.0,0.4908023774623871,0.4339056015014648,0.4339056015014648,1.0,1.0,-2.564741611480713,0.8031982779502869,1.7615433931350708,0.2259924113750457,0.0,0.0,1.0,115.69273376464844,119.0,-106.23883819580078,-21320.013671875,1465.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.846435546875,302.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.505859375,21240.0,0.0,0.0,0.5123965740203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761083126068115,1.476126194000244,-1.7994598238146864e-05,0.0,0.0005200174055062,0.0,0.0,357.6111145019531,0.0,0.0,0.0,0.8061021566390991,4.0,0.0,1.0
543120,291.97528076171875,297.1499938964844,293.1499938964844,0.4065720736980438,-7079.37109375,304.0258178710937,0.8919347524642944,0.3938599526882171,0.3529140949249267,291.8763122558594,297.1499938964844,293.1499938964844,0.4678637087345123,-8321.439453125,303.9989013671875,0.9291113615036012,0.4414056837558746,0.4155070185661316,291.7759704589844,297.1499938964844,293.1499938964844,0.4994972348213196,-6469.86376953125,303.983642578125,0.9478875994682312,0.4655194282531738,0.3233515322208404,291.6746520996094,297.1499938964844,293.1499938964844,0.6235106587409973,-10405.24609375,303.9503173828125,0.9990000128746032,0.5567718744277954,0.5210663080215454,292.22418212890625,297.1499938964844,293.1499938964844,0.0874656289815902,-10555.3125,304.10797119140625,0.5954270362854004,0.1152266636490821,0.5236033201217651,287.42877197265625,291.1499938964844,250.39390563964844,249.9061279296875,279.1299133300781,292.2216796875,287.4278564453125,1.0,0.4908023774623871,0.4339056015014648,0.4339056015014648,1.0,1.0,-2.564741611480713,0.8031982779502869,1.7615433931350708,0.2259924113750457,0.0,0.0,1.0,115.69273376464844,119.0,-106.23883819580078,-21320.013671875,1465.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.846435546875,302.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.505859375,21240.0,0.0,0.0,0.5123965740203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761083126068115,1.476126194000244,-1.7994598238146864e-05,0.0,0.0005200174055062,0.0,0.0,357.6111145019531,0.0,0.0,0.0,0.8061021566390991,4.0,0.0,1.0
543180,292.06298828125,297.1499938964844,293.1499938964844,0.4236617386341095,-7301.11572265625,304.0387268066406,0.900742530822754,0.405827909708023,0.3637862205505371,291.9598999023437,297.1499938964844,293.1499938964844,0.490237295627594,-8617.662109375,304.0119934082031,0.9409387707710266,0.456718772649765,0.4300778210163116,291.86480712890625,297.1499938964844,293.1499938964844,0.5243943929672241,-6709.32177734375,303.9975891113281,0.9596226215362548,0.4823048412799835,0.3351297676563263,291.7483825683594,297.1499938964844,293.1499938964844,0.6312738060951233,-10463.9765625,304.00372314453125,0.9990000128746032,0.5791413187980652,0.5224660038948059,292.30780029296875,297.1499938964844,293.1499938964844,0.0937549397349357,-11145.173828125,304.1114807128906,0.6071187257766724,0.121714174747467,0.5529004335403442,287.4325866699219,291.1499938964844,250.382080078125,249.8957061767578,279.1355895996094,292.3056335449219,287.4340515136719,1.0,0.5033297538757324,0.432776391506195,0.432776391506195,1.0,1.0,-2.6463537216186523,0.8317915201187134,1.8145620822906487,0.2364445924758911,0.0,0.0,1.0,118.73826599121094,122.0,-18.922229766845703,-22117.69140625,1590.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34771728515625,302.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.205078125,21240.0,0.0,0.0,0.5356178879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48068106174469,1.4806991815567017,-1.8106260540662333e-05,0.0,0.0005435840575955,0.0,0.0,360.9449157714844,0.0,0.0,0.0,0.8083895444869995,4.0,0.0,1.0
543240,292.06298828125,297.1499938964844,293.1499938964844,0.4236617386341095,-7301.11572265625,304.0387268066406,0.900742530822754,0.405827909708023,0.3637862205505371,291.9598999023437,297.1499938964844,293.1499938964844,0.490237295627594,-8617.662109375,304.0119934082031,0.9409387707710266,0.456718772649765,0.4300778210163116,291.86480712890625,297.1499938964844,293.1499938964844,0.5243943929672241,-6709.32177734375,303.9975891113281,0.9596226215362548,0.4823048412799835,0.3351297676563263,291.7483825683594,297.1499938964844,293.1499938964844,0.6312738060951233,-10463.9765625,304.00372314453125,0.9990000128746032,0.5791413187980652,0.5224660038948059,292.30780029296875,297.1499938964844,293.1499938964844,0.0937549397349357,-11145.173828125,304.1114807128906,0.6071187257766724,0.121714174747467,0.5529004335403442,287.4325866699219,291.1499938964844,250.382080078125,249.8957061767578,279.1355895996094,292.3056335449219,287.4340515136719,1.0,0.5033297538757324,0.432776391506195,0.432776391506195,1.0,1.0,-2.6463537216186523,0.8317915201187134,1.8145620822906487,0.2364445924758911,0.0,0.0,1.0,118.73826599121094,122.0,-18.922229766845703,-22117.69140625,1590.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34771728515625,302.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.205078125,21240.0,0.0,0.0,0.5356178879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48068106174469,1.4806991815567017,-1.8106260540662333e-05,0.0,0.0005435840575955,0.0,0.0,360.9449157714844,0.0,0.0,0.0,0.8083895444869995,4.0,0.0,1.0
543300,292.10430908203125,297.1499938964844,293.1499938964844,0.4313815534114837,-7400.10546875,304.044921875,0.9048368334770204,0.4114848673343658,0.3689319193363189,291.9992980957031,297.1499938964844,293.1499938964844,0.5005573630332947,-8752.6806640625,304.018310546875,0.9463562965393066,0.4640557765960693,0.437065839767456,291.9066162109375,297.1499938964844,293.1499938964844,0.5359401702880859,-6819.04931640625,304.0043029785156,0.964865505695343,0.4903769791126251,0.3407975733280182,291.77703857421875,297.1499938964844,293.1499938964844,0.6336719989776611,-10477.734375,304.0259094238281,0.9990000128746032,0.5912694931030273,0.5229539275169373,292.345947265625,297.1499938964844,293.1499938964844,0.0967544093728065,-11424.8896484375,304.113037109375,0.6124539375305176,0.1248891800642013,0.5672617554664612,287.4482727050781,291.1499938964844,250.3763885498047,249.89064025878903,279.1372985839844,292.34393310546875,287.4502868652344,1.0,0.5093995332717896,0.4322715401649475,0.4322715401649475,1.0,1.0,-2.685589075088501,0.8455730676651001,1.8400161266326904,0.2414699345827102,0.0,0.0,1.0,120.24666595458984,122.0,11.391801834106444,-22521.556640625,1652.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6178283691406,302.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.984375,22320.0,0.0,0.0,0.5462514162063599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814765453338623,1.481494665145874,-1.812572190829087e-05,0.0,0.0005543756997212,0.0,0.0,361.5270385742188,0.0,0.0,0.0,0.82378751039505,4.0,0.0,1.0
