time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1440124511719,297.1499938964844,293.1499938964844,0.4379424750804901,-7482.61376953125,304.0520935058594,0.9088706970214844,0.4169310331344604,0.3738895654678345,292.0372314453125,297.1499938964844,293.1499938964844,0.5095871090888977,-8868.7978515625,304.0258483886719,0.9514290690422058,0.4711849093437195,0.4438584148883819,291.94677734375,297.1499938964844,293.1499938964844,0.5461238622665405,-6914.2138671875,304.0122985839844,0.9697116017341614,0.4982398450374603,0.346320778131485,291.802490234375,297.1499938964844,293.1499938964844,0.6345304846763611,-10473.052734375,304.046875,0.9990000128746032,0.6036606431007385,0.5234703421592712,292.38189697265625,297.1499938964844,293.1499938964844,0.0995207950472831,-11679.5361328125,304.1147155761719,0.6173349022865295,0.1280098110437393,0.5814046263694763,287.4922790527344,291.1499938964844,250.370834350586,249.8856811523437,279.1385803222656,292.38006591796875,287.4960327148437,1.0,0.515358030796051,0.4317963123321533,0.4317963123321533,1.0,1.0,-2.723963499069214,0.8590563535690308,1.864907145500183,0.246389165520668,0.0,0.0,1.0,121.75262451171876,140.0,64.33341979980469,-23036.28125,1715.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8761291503906,303.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.7265625,22320.0,0.0,0.0,0.5564719438552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080777406692505,1.5080965757369995,-1.8782491679303348e-05,0.0,0.000564748304896,0.0,0.0,381.3535461425781,0.0,0.0,0.0,0.8237984776496887,4.0,0.0,1.0
543420,292.2056884765625,297.1499938964844,293.1499938964844,0.449779212474823,-7634.318359375,304.05859375,0.8944634199142456,0.4249668717384338,0.3816540837287903,292.0962219238281,297.1499938964844,293.1499938964844,0.5256350040435791,-9078.1728515625,304.0323181152344,0.9362732768058776,0.4819240570068359,0.4545576870441437,292.00909423828125,297.1499938964844,293.1499938964844,0.5641289949417114,-7084.78076171875,304.0191345214844,0.9560230374336244,0.51014643907547,0.3550290465354919,291.8632507324219,297.1499938964844,293.1499938964844,0.6843879818916321,-11142.45703125,303.98956298828125,0.9990000128746032,0.61887127161026,0.5594006180763245,292.43731689453125,297.1499938964844,293.1499938964844,0.1043990179896354,-12130.197265625,304.11602783203125,0.6115821003913879,0.1324836164712906,0.6043167114257812,287.5088806152344,291.1499938964844,250.3622436523437,249.8779144287109,279.1334228515625,292.4355773925781,287.509033203125,1.0,0.5388943552970886,0.4301077127456665,0.4301077127456665,1.0,1.0,-2.827282428741455,0.8943545818328857,1.932927846908569,0.2579584419727325,0.0,0.0,1.0,135.8843231201172,140.0,31.50446319580078,-23869.58984375,1941.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2513732910156,303.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,22205.810546875,22320.0,0.0,0.0,0.5721789002418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156415700912476,1.515660524368286,-1.8971371900988743e-05,0.0,0.0005806888802908,0.0,0.0,387.1204528808594,0.0,0.0,0.0,0.8275785446166992,4.0,0.0,1.0
543480,292.22052001953125,297.1499938964844,293.1499938964844,0.4527932107448578,-7673.001953125,304.0598449707031,0.8911541700363159,0.4268987774848938,0.3835091292858124,292.1103820800781,297.1499938964844,293.1499938964844,0.5297338366508484,-9131.65234375,304.0334777832031,0.93266361951828,0.48453289270401,0.4571431577205658,292.0240478515625,297.1499938964844,293.1499938964844,0.5687288045883179,-7128.3447265625,304.0203552246094,0.9526770710945128,0.5130437612533569,0.3571387827396393,291.88287353515625,297.1499938964844,293.1499938964844,0.6972102522850037,-11311.2412109375,303.9772644042969,0.9990000128746032,0.6216103434562683,0.5682213306427002,292.4507141113281,297.1499938964844,293.1499938964844,0.1055804267525672,-12238.9404296875,304.1163635253906,0.6101021766662598,0.1335138380527496,0.6096414923667908,287.5069274902344,291.1499938964844,250.3601531982422,249.87600708007807,279.13299560546875,292.44903564453125,287.5068359375,1.0,0.5443432331085205,0.429729014635086,0.429729014635086,1.0,1.0,-2.8521568775177,0.9028255939483644,1.9493314027786253,0.2608793079853058,0.0,0.0,1.0,139.4701385498047,158.0,21.480690002441406,-24061.076171875,1998.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33660888671875,303.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.86328125,22320.0,0.0,0.0,0.5760115385055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165644884109497,1.5165835618972778,-1.89944857993396e-05,0.0,0.000584578490816,0.0,0.0,387.828125,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
543540,292.2910461425781,297.1499938964844,293.1499938964844,0.4674136638641357,-7859.72900390625,304.0655517578125,0.8752151131629944,0.4361401796340942,0.392422467470169,292.1778869628906,297.1499938964844,293.1499938964844,0.5498299598693848,-9392.3603515625,304.0388488769531,0.9151950478553772,0.4971774220466614,0.4697010517120361,292.095458984375,297.1499938964844,293.1499938964844,0.5912961959838867,-7340.77099609375,304.0259704589844,0.9357564449310304,0.5270863771438599,0.3673893809318542,291.986328125,297.1499938964844,293.1499938964844,0.7427767515182495,-11881.53125,303.96246337890625,0.993537425994873,0.632719099521637,0.5969274640083313,292.5149841308594,297.1499938964844,293.1499938964844,0.1110703498125076,-12740.3779296875,304.1184387207031,0.6020981073379517,0.1381919234991073,0.6340802907943726,287.4950256347656,291.1499938964844,250.3500061035156,249.8666839599609,279.1359558105469,292.51348876953125,287.4957275390625,1.0,0.5681445002555847,0.428388237953186,0.428388237953186,1.0,1.0,-2.95420241355896,0.937756359577179,2.0164458751678467,0.273516833782196,0.0,0.0,1.0,157.5294189453125,176.0,0.2693794071674347,-24875.587890625,2261.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73321533203125,303.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4453125,23400.0,0.0,0.0,0.594496488571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0006033384124748,0.0,0.0,389.5191955566406,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543600,292.2910461425781,297.1499938964844,293.1499938964844,0.4674136638641357,-7859.72900390625,304.0655517578125,0.8752151131629944,0.4361401796340942,0.392422467470169,292.1778869628906,297.1499938964844,293.1499938964844,0.5498299598693848,-9392.3603515625,304.0388488769531,0.9151950478553772,0.4971774220466614,0.4697010517120361,292.095458984375,297.1499938964844,293.1499938964844,0.5912961959838867,-7340.77099609375,304.0259704589844,0.9357564449310304,0.5270863771438599,0.3673893809318542,291.986328125,297.1499938964844,293.1499938964844,0.7427767515182495,-11881.53125,303.96246337890625,0.993537425994873,0.632719099521637,0.5969274640083313,292.5149841308594,297.1499938964844,293.1499938964844,0.1110703498125076,-12740.3779296875,304.1184387207031,0.6020981073379517,0.1381919234991073,0.6340802907943726,287.4950256347656,291.1499938964844,250.3500061035156,249.8666839599609,279.1359558105469,292.51348876953125,287.4957275390625,1.0,0.5681445002555847,0.428388237953186,0.428388237953186,1.0,1.0,-2.95420241355896,0.937756359577179,2.0164458751678467,0.273516833782196,0.0,0.0,1.0,157.5294189453125,176.0,0.2693794071674347,-24875.587890625,2261.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73321533203125,303.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4453125,23400.0,0.0,0.0,0.594496488571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0006033384124748,0.0,0.0,389.5191955566406,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543660,292.35711669921875,297.1499938964844,293.1499938964844,0.4791861474514007,-8006.50048828125,304.073974609375,0.861017107963562,0.4445013105869293,0.4006524384021759,292.2411499023437,297.1499938964844,293.1499938964844,0.5668395757675171,-9608.21875,304.0474548339844,0.9005324244499207,0.508979082107544,0.4815773069858551,292.16241455078125,297.1499938964844,293.1499938964844,0.6105338931083679,-7517.85205078125,304.0351257324219,0.9200313091278076,0.540221095085144,0.3770863115787506,292.0655212402344,297.1499938964844,293.1499938964844,0.7640053629875183,-12116.2197265625,303.9890441894531,0.9802181124687196,0.6461062431335449,0.6094328165054321,292.5740661621094,297.1499938964844,293.1499938964844,0.1155973151326179,-13144.76953125,304.12139892578125,0.594082236289978,0.1422928124666214,0.6558946371078491,287.54083251953125,291.1499938964844,250.3417205810547,249.85899353027344,279.1402282714844,292.5727233886719,287.5421447753906,1.0,0.5885825753211975,0.4276432693004608,0.4276432693004608,1.0,1.0,-3.031288385391236,0.9646238684654236,2.066664695739746,0.2831575870513916,0.0,0.0,1.0,175.57655334472656,194.0,38.881439208984375,-25698.42578125,2493.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0857849121094,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.6119246482849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0006210257415659,0.0,0.0,414.3200073242188,0.0,0.0,0.0,0.8465969562530518,4.0,0.0,1.0
543720,292.35711669921875,297.1499938964844,293.1499938964844,0.4791861474514007,-8006.50048828125,304.073974609375,0.861017107963562,0.4445013105869293,0.4006524384021759,292.2411499023437,297.1499938964844,293.1499938964844,0.5668395757675171,-9608.21875,304.0474548339844,0.9005324244499207,0.508979082107544,0.4815773069858551,292.16241455078125,297.1499938964844,293.1499938964844,0.6105338931083679,-7517.85205078125,304.0351257324219,0.9200313091278076,0.540221095085144,0.3770863115787506,292.0655212402344,297.1499938964844,293.1499938964844,0.7640053629875183,-12116.2197265625,303.9890441894531,0.9802181124687196,0.6461062431335449,0.6094328165054321,292.5740661621094,297.1499938964844,293.1499938964844,0.1155973151326179,-13144.76953125,304.12139892578125,0.594082236289978,0.1422928124666214,0.6558946371078491,287.54083251953125,291.1499938964844,250.3417205810547,249.85899353027344,279.1402282714844,292.5727233886719,287.5421447753906,1.0,0.5885825753211975,0.4276432693004608,0.4276432693004608,1.0,1.0,-3.031288385391236,0.9646238684654236,2.066664695739746,0.2831575870513916,0.0,0.0,1.0,175.57655334472656,194.0,38.881439208984375,-25698.42578125,2493.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0857849121094,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.6119246482849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0006210257415659,0.0,0.0,414.3200073242188,0.0,0.0,0.0,0.8465969562530518,4.0,0.0,1.0
543780,292.4189453125,297.1499938964844,293.1499938964844,0.4905886352062225,-8148.771484375,304.0802917480469,0.8490675687789917,0.4520480930805206,0.4081080853939056,292.3005676269531,297.1499938964844,293.1499938964844,0.5836032032966614,-9820.6015625,304.0536499023437,0.8886635303497314,0.5199480652809143,0.4926314055919647,292.2251281738281,297.1499938964844,293.1499938964844,0.6295568943023682,-7692.611328125,304.04168701171875,0.9071258306503296,0.5525208115577698,0.3861653208732605,292.13250732421875,297.1499938964844,293.1499938964844,0.7872152924537659,-12381.9462890625,304.0038452148437,0.9682084321975708,0.6599864959716797,0.622995138168335,292.6278686523437,297.1499938964844,293.1499938964844,0.1198826134204864,-13525.9697265625,304.123779296875,0.5868751406669617,0.1459685862064361,0.6756308674812317,287.5612487792969,291.1499938964844,250.33663940429688,249.854248046875,279.1428527832031,292.6266784667969,287.56219482421875,1.0,0.6080731153488159,0.4270690977573395,0.4270690977573395,1.0,1.0,-3.10448956489563,0.9902938008308412,2.1141958236694336,0.292490005493164,0.0,0.0,1.0,193.59991455078125,212.0,30.38522720336914,-26358.337890625,2729.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4305419921875,304.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.810546875,23400.0,0.0,0.0,0.6280418634414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544589757919312,1.5544790029525757,-1.9955576135544103e-05,0.0,0.0006373826763592,0.0,0.0,417.6328430175781,0.0,0.0,0.0,0.8486530780792236,4.0,0.0,1.0
543840,292.4189453125,297.1499938964844,293.1499938964844,0.4905886352062225,-8148.771484375,304.0802917480469,0.8490675687789917,0.4520480930805206,0.4081080853939056,292.3005676269531,297.1499938964844,293.1499938964844,0.5836032032966614,-9820.6015625,304.0536499023437,0.8886635303497314,0.5199480652809143,0.4926314055919647,292.2251281738281,297.1499938964844,293.1499938964844,0.6295568943023682,-7692.611328125,304.04168701171875,0.9071258306503296,0.5525208115577698,0.3861653208732605,292.13250732421875,297.1499938964844,293.1499938964844,0.7872152924537659,-12381.9462890625,304.0038452148437,0.9682084321975708,0.6599864959716797,0.622995138168335,292.6278686523437,297.1499938964844,293.1499938964844,0.1198826134204864,-13525.9697265625,304.123779296875,0.5868751406669617,0.1459685862064361,0.6756308674812317,287.5612487792969,291.1499938964844,250.33663940429688,249.854248046875,279.1428527832031,292.6266784667969,287.56219482421875,1.0,0.6080731153488159,0.4270690977573395,0.4270690977573395,1.0,1.0,-3.10448956489563,0.9902938008308412,2.1141958236694336,0.292490005493164,0.0,0.0,1.0,193.59991455078125,212.0,30.38522720336914,-26358.337890625,2729.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4305419921875,304.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.810546875,23400.0,0.0,0.0,0.6280418634414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544589757919312,1.5544790029525757,-1.9955576135544103e-05,0.0,0.0006373826763592,0.0,0.0,417.6328430175781,0.0,0.0,0.0,0.8486530780792236,4.0,0.0,1.0
543900,292.4482421875,297.1499938964844,293.1499938964844,0.4959754943847656,-8215.7021484375,304.0831604003906,0.8437361717224121,0.4555504024028778,0.4115900695323944,292.328857421875,297.1499938964844,293.1499938964844,0.591672956943512,-9922.3046875,304.0564880371094,0.8833314776420593,0.5251538753509521,0.4978916943073272,292.2548828125,297.1499938964844,293.1499938964844,0.6387603282928467,-7776.712890625,304.0446472167969,0.9017217755317688,0.5583932995796204,0.3905088901519775,292.1636657714844,297.1499938964844,293.1499938964844,0.7986399531364441,-12513.056640625,304.0096435546875,0.9625069499015808,0.6667559742927551,0.629680871963501,292.6529235839844,297.1499938964844,293.1499938964844,0.121903508901596,-13704.70703125,304.1248779296875,0.5835097432136536,0.1476606726646423,0.684848427772522,287.56951904296875,291.1499938964844,250.3352966308593,249.8529815673828,279.14385986328125,292.6517944335937,287.5704040527344,1.0,0.6174500584602356,0.4268384575843811,0.4268384575843811,1.0,1.0,-3.139343976974488,1.0025683641433716,2.136775493621826,0.2969895005226135,0.0,0.0,1.0,202.6103057861328,212.0,26.948774337768555,-26672.333984375,2847.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6009521484375,304.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7578125,24480.0,0.0,0.0,0.6356050372123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155873298645,1.55517578125,-1.997347135329619e-05,0.0,0.0006450582877732,0.0,0.0,418.19476318359375,0.0,0.0,0.0,0.8640007972717285,4.0,0.0,1.0
543960,292.47662353515625,297.1499938964844,293.1499938964844,0.5002692937850952,-8267.626953125,304.0874938964844,0.8387450575828552,0.4588682055473327,0.4149132370948791,292.35626220703125,297.1499938964844,293.1499938964844,0.5984908938407898,-10006.4189453125,304.06109619140625,0.8783351182937622,0.5301721692085266,0.5029810070991516,292.28369140625,297.1499938964844,293.1499938964844,0.646635890007019,-7847.21630859375,304.0494689941406,0.8967506885528564,0.5640755891799927,0.3947257399559021,292.1937255859375,297.1499938964844,293.1499938964844,0.8084768056869507,-12623.455078125,304.01727294921875,0.9569729566574096,0.673345148563385,0.6362213492393494,292.6768798828125,297.1499938964844,293.1499938964844,0.123623639345169,-13854.0185546875,304.1263122558594,0.580264687538147,0.1492539048194885,0.6936353445053101,287.6023254394531,291.1499938964844,250.33474731445312,249.85243225097656,279.1447448730469,292.6758117675781,287.6041564941406,1.0,0.6265816688537598,0.426642894744873,0.426642894744873,1.0,1.0,-3.172959089279175,1.0144424438476562,2.1585166454315186,0.3013681173324585,0.0,0.0,1.0,211.6205139160156,230.0,55.63729095458984,-27103.2265625,2965.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7496337890625,304.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3359375,24480.0,0.0,0.0,0.6430640816688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809047222137451,1.5809253454208374,-2.064035288640298e-05,0.0,0.0006526282522827,0.0,0.0,439.3130187988281,0.0,0.0,0.0,0.8635185956954956,4.0,0.0,1.0
544020,292.5305480957031,297.1499938964844,293.1499938964844,0.5094434022903442,-8380.4658203125,304.0929870605469,0.8295584917068481,0.4649873077869415,0.421085387468338,292.4085388183594,297.1499938964844,293.1499938964844,0.6129207015037537,-10186.408203125,304.0666198730469,0.8691873550415039,0.5396772027015686,0.5126482844352722,292.3384704589844,297.1499938964844,293.1499938964844,0.6632774472236633,-7997.71630859375,304.0552062988281,0.8876096606254578,0.5749094486236572,0.4027790129184723,292.2509155273437,297.1499938964844,293.1499938964844,0.8292329907417297,-12860.2216796875,304.0268249511719,0.9463673830032348,0.6859733462333679,0.6487826704978943,292.7217102050781,297.1499938964844,293.1499938964844,0.1271081715822219,-14158.5390625,304.1283874511719,0.5740366578102112,0.1521405428647995,0.7098850011825562,287.6284484863281,291.1499938964844,250.33604431152344,249.8535614013672,279.1462707519531,292.72076416015625,287.6293640136719,1.0,0.6441150307655334,0.4263497591018677,0.4263497591018677,1.0,1.0,-3.23633360862732,1.0369418859481812,2.1993916034698486,0.3097377419471741,0.0,0.0,1.0,229.64044189453125,248.0,39.24626541137695,-27691.322265625,3199.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0296325683594,304.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.826171875,24480.0,0.0,0.0,0.657301664352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887537002563477,1.588774561882019,-2.084581501549109e-05,0.0,0.0006670776056125,0.0,0.0,445.8889770507813,0.0,0.0,0.0,0.867431104183197,4.0,0.0,1.0
544080,292.5305480957031,297.1499938964844,293.1499938964844,0.5094434022903442,-8380.4658203125,304.0929870605469,0.8295584917068481,0.4649873077869415,0.421085387468338,292.4085388183594,297.1499938964844,293.1499938964844,0.6129207015037537,-10186.408203125,304.0666198730469,0.8691873550415039,0.5396772027015686,0.5126482844352722,292.3384704589844,297.1499938964844,293.1499938964844,0.6632774472236633,-7997.71630859375,304.0552062988281,0.8876096606254578,0.5749094486236572,0.4027790129184723,292.2509155273437,297.1499938964844,293.1499938964844,0.8292329907417297,-12860.2216796875,304.0268249511719,0.9463673830032348,0.6859733462333679,0.6487826704978943,292.7217102050781,297.1499938964844,293.1499938964844,0.1271081715822219,-14158.5390625,304.1283874511719,0.5740366578102112,0.1521405428647995,0.7098850011825562,287.6284484863281,291.1499938964844,250.33604431152344,249.8535614013672,279.1462707519531,292.72076416015625,287.6293640136719,1.0,0.6441150307655334,0.4263497591018677,0.4263497591018677,1.0,1.0,-3.23633360862732,1.0369418859481812,2.1993916034698486,0.3097377419471741,0.0,0.0,1.0,229.64044189453125,248.0,39.24626541137695,-27691.322265625,3199.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0296325683594,304.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.826171875,24480.0,0.0,0.0,0.657301664352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887537002563477,1.588774561882019,-2.084581501549109e-05,0.0,0.0006670776056125,0.0,0.0,445.8889770507813,0.0,0.0,0.0,0.867431104183197,4.0,0.0,1.0
544140,292.5809631347656,297.1499938964844,293.1499938964844,0.5180554389953613,-8486.1552734375,304.0976257324219,0.8211475610733032,0.4704472720623016,0.426672101020813,292.45758056640625,297.1499938964844,293.1499938964844,0.6268264055252075,-10359.173828125,304.0712280273437,0.860992431640625,0.5485071539878845,0.5216822624206543,292.3896789550781,297.1499938964844,293.1499938964844,0.679427444934845,-8143.15966796875,304.0598449707031,0.8793861269950867,0.5850759148597717,0.4103691279888153,292.304443359375,297.1499938964844,293.1499938964844,0.8493837118148804,-13089.791015625,304.03424072265625,0.9364178776741028,0.6978894472122192,0.6606811881065369,292.76287841796875,297.1499938964844,293.1499938964844,0.1303020417690277,-14436.439453125,304.1302795410156,0.5680696964263916,0.1546391546726226,0.7244071364402771,287.6440734863281,291.1499938964844,250.3404998779297,249.8575897216797,279.1475524902344,292.7619934082031,287.6448059082031,1.0,0.6607435941696167,0.426171213388443,0.426171213388443,1.0,1.0,-3.294816493988037,1.0578564405441284,2.236959934234619,0.3176152110099792,0.0,0.0,1.0,247.6589813232422,266.0,26.536828994750977,-28222.609375,3430.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.305908203125,305.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.892578125,25560.0,0.0,0.0,0.6704608201980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907080173492432,1.590728998184204,-2.089713234454393e-05,0.0,0.0006804324802942,0.0,0.0,447.5365295410156,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
544200,292.5809631347656,297.1499938964844,293.1499938964844,0.5180554389953613,-8486.1552734375,304.0976257324219,0.8211475610733032,0.4704472720623016,0.426672101020813,292.45758056640625,297.1499938964844,293.1499938964844,0.6268264055252075,-10359.173828125,304.0712280273437,0.860992431640625,0.5485071539878845,0.5216822624206543,292.3896789550781,297.1499938964844,293.1499938964844,0.679427444934845,-8143.15966796875,304.0598449707031,0.8793861269950867,0.5850759148597717,0.4103691279888153,292.304443359375,297.1499938964844,293.1499938964844,0.8493837118148804,-13089.791015625,304.03424072265625,0.9364178776741028,0.6978894472122192,0.6606811881065369,292.76287841796875,297.1499938964844,293.1499938964844,0.1303020417690277,-14436.439453125,304.1302795410156,0.5680696964263916,0.1546391546726226,0.7244071364402771,287.6440734863281,291.1499938964844,250.3404998779297,249.8575897216797,279.1475524902344,292.7619934082031,287.6448059082031,1.0,0.6607435941696167,0.426171213388443,0.426171213388443,1.0,1.0,-3.294816493988037,1.0578564405441284,2.236959934234619,0.3176152110099792,0.0,0.0,1.0,247.6589813232422,266.0,26.536828994750977,-28222.609375,3430.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.305908203125,305.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.892578125,25560.0,0.0,0.0,0.6704608201980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907080173492432,1.590728998184204,-2.089713234454393e-05,0.0,0.0006804324802942,0.0,0.0,447.5365295410156,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
544260,292.62841796875,297.1499938964844,293.1499938964844,0.5246402025222778,-8564.87109375,304.1039733886719,0.8131625056266785,0.4752384424209595,0.4316716194152832,292.50390625,297.1499938964844,293.1499938964844,0.6384552717208862,-10500.8271484375,304.07794189453125,0.8535478115081787,0.5566535592079163,0.5300852656364441,292.4378662109375,297.1499938964844,293.1499938964844,0.6931988000869751,-8264.8662109375,304.0668029785156,0.8718954920768738,0.5945656299591064,0.4174976944923401,292.35498046875,297.1499938964844,293.1499938964844,0.8666289448738098,-13282.4365234375,304.0438842773437,0.927128791809082,0.7090620398521423,0.671898365020752,292.8007202148437,297.1499938964844,293.1499938964844,0.1328517943620681,-14654.005859375,304.132568359375,0.5622902512550354,0.1567660421133041,0.7372817993164062,287.69024658203125,291.1499938964844,250.34811401367188,249.8645477294922,279.148681640625,292.7999572753906,287.6912536621094,1.0,0.6765077114105225,0.4260950684547424,0.4260950684547424,1.0,1.0,-3.348483324050904,1.0772122144699097,2.271270990371704,0.3250125646591186,0.0,0.0,1.0,265.6767578125,284.0,45.85750579833984,-28857.380859375,3657.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5329895019531,305.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.6831028461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.170358129660599e-05,0.0,0.0006932625547051,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.8852086663246155,4.0,0.0,1.0
544320,292.62841796875,297.1499938964844,293.1499938964844,0.5246402025222778,-8564.87109375,304.1039733886719,0.8131625056266785,0.4752384424209595,0.4316716194152832,292.50390625,297.1499938964844,293.1499938964844,0.6384552717208862,-10500.8271484375,304.07794189453125,0.8535478115081787,0.5566535592079163,0.5300852656364441,292.4378662109375,297.1499938964844,293.1499938964844,0.6931988000869751,-8264.8662109375,304.0668029785156,0.8718954920768738,0.5945656299591064,0.4174976944923401,292.35498046875,297.1499938964844,293.1499938964844,0.8666289448738098,-13282.4365234375,304.0438842773437,0.927128791809082,0.7090620398521423,0.671898365020752,292.8007202148437,297.1499938964844,293.1499938964844,0.1328517943620681,-14654.005859375,304.132568359375,0.5622902512550354,0.1567660421133041,0.7372817993164062,287.69024658203125,291.1499938964844,250.34811401367188,249.8645477294922,279.148681640625,292.7999572753906,287.6912536621094,1.0,0.6765077114105225,0.4260950684547424,0.4260950684547424,1.0,1.0,-3.348483324050904,1.0772122144699097,2.271270990371704,0.3250125646591186,0.0,0.0,1.0,265.6767578125,284.0,45.85750579833984,-28857.380859375,3657.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5329895019531,305.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.6831028461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.170358129660599e-05,0.0,0.0006932625547051,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.8852086663246155,4.0,0.0,1.0
544380,292.6729736328125,297.1499938964844,293.1499938964844,0.5313540697097778,-8646.2685546875,304.1081237792969,0.805297315120697,0.4794159829616546,0.4361149370670318,292.5475769042969,297.1499938964844,293.1499938964844,0.6503616571426392,-10646.943359375,304.08209228515625,0.8467102646827698,0.5641623735427856,0.5378816723823547,292.4830322265625,297.1499938964844,293.1499938964844,0.7073549628257751,-8390.802734375,304.0709228515625,0.865017294883728,0.6034418344497681,0.4241919219493866,292.4024963378906,297.1499938964844,293.1499938964844,0.8843308091163635,-13482.1875,304.0497131347656,0.9185462594032288,0.7195593118667603,0.6824674010276794,292.8356018066406,297.1499938964844,293.1499938964844,0.1353041380643844,-14864.626953125,304.13427734375,0.5566485524177551,0.1585389673709869,0.7485723495483398,287.7075500488281,291.1499938964844,250.3588714599609,249.87440490722656,279.1496276855469,292.8348999023437,287.708251953125,1.0,0.691467821598053,0.4261086583137512,0.4261086583137512,1.0,1.0,-3.397547960281372,1.095080018043518,2.3024678230285645,0.3319458365440368,0.0,0.0,1.0,283.69317626953125,287.0,29.659751892089844,-29313.130859375,3880.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7553405761719,305.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9765625,25560.0,0.0,0.0,0.6949018836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.1804515199619345e-05,0.0,0.0007052370929159,0.0,0.0,476.9999084472656,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
544440,292.6729736328125,297.1499938964844,293.1499938964844,0.5313540697097778,-8646.2685546875,304.1081237792969,0.805297315120697,0.4794159829616546,0.4361149370670318,292.5475769042969,297.1499938964844,293.1499938964844,0.6503616571426392,-10646.943359375,304.08209228515625,0.8467102646827698,0.5641623735427856,0.5378816723823547,292.4830322265625,297.1499938964844,293.1499938964844,0.7073549628257751,-8390.802734375,304.0709228515625,0.865017294883728,0.6034418344497681,0.4241919219493866,292.4024963378906,297.1499938964844,293.1499938964844,0.8843308091163635,-13482.1875,304.0497131347656,0.9185462594032288,0.7195593118667603,0.6824674010276794,292.8356018066406,297.1499938964844,293.1499938964844,0.1353041380643844,-14864.626953125,304.13427734375,0.5566485524177551,0.1585389673709869,0.7485723495483398,287.7075500488281,291.1499938964844,250.3588714599609,249.87440490722656,279.1496276855469,292.8348999023437,287.708251953125,1.0,0.691467821598053,0.4261086583137512,0.4261086583137512,1.0,1.0,-3.397547960281372,1.095080018043518,2.3024678230285645,0.3319458365440368,0.0,0.0,1.0,283.69317626953125,287.0,29.659751892089844,-29313.130859375,3880.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7553405761719,305.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9765625,25560.0,0.0,0.0,0.6949018836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.1804515199619345e-05,0.0,0.0007052370929159,0.0,0.0,476.9999084472656,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
544500,292.6939697265625,297.1499938964844,293.1499938964844,0.5340529084205627,-8678.2421875,304.1108093261719,0.8059458136558533,0.4813349843025207,0.4378873407840729,292.5682983398437,297.1499938964844,293.1499938964844,0.6556302905082703,-10710.6220703125,304.0848693847656,0.8479653596878052,0.5677266120910645,0.541294515132904,292.5043640136719,297.1499938964844,293.1499938964844,0.7137593030929565,-8446.9931640625,304.0736389160156,0.8665581345558167,0.607702374458313,0.4271880686283111,292.4250183105469,297.1499938964844,293.1499938964844,0.892439603805542,-13572.443359375,304.0531921386719,0.9204254150390624,0.7246036529541016,0.6872550249099731,292.85174560546875,297.1499938964844,293.1499938964844,0.1361227929592132,-14933.751953125,304.1356506347656,0.5574308037757874,0.1593471318483352,0.7523875832557678,287.7162475585937,291.1499938964844,250.3654327392578,249.8804168701172,279.1503295898437,292.8511047363281,287.71710205078125,1.0,0.694160521030426,0.4261768758296966,0.4261768758296966,1.0,1.0,-3.417742729187012,1.102581262588501,2.3151614665985107,0.3350242078304291,0.0,0.0,1.0,285.3117370605469,287.0,27.76372528076172,-29516.685546875,3939.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8692321777344,305.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.7004372477531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.182085154345259e-05,0.0,0.0007108547724783,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
544560,292.71417236328125,297.1499938964844,293.1499938964844,0.5356283187866211,-8695.22265625,304.1150817871094,0.8065669536590576,0.483143001794815,0.4395730197429657,292.5883178710937,297.1499938964844,293.1499938964844,0.6595408916473389,-10755.931640625,304.089599609375,0.8491939902305603,0.5711612105369568,0.5445970296859741,292.5249328613281,297.1499938964844,293.1499938964844,0.7187216877937317,-8488.990234375,304.0784912109375,0.8680771589279175,0.6118398904800415,0.4301089644432068,292.4468688964844,297.1499938964844,293.1499938964844,0.8987830281257629,-13640.22265625,304.05926513671875,0.9222798943519592,0.7294996380805969,0.6919198036193848,292.8670654296875,297.1499938964844,293.1499938964844,0.1366539150476455,-14975.7900390625,304.1372985839844,0.5581898093223572,0.1601176559925079,0.7560497522354126,287.7511291503906,291.1499938964844,250.37277221679688,249.8871459960937,279.1507873535156,292.866455078125,287.7527770996094,1.0,0.6972528100013733,0.4262535572052002,0.4262535572052002,1.0,1.0,-3.437272071838379,1.1098692417144775,2.3274028301239014,0.3379548192024231,0.0,0.0,1.0,286.850830078125,290.0,57.96469879150391,-29848.328125,3997.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9649658203125,305.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.7059429883956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0007164424168877,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
544620,292.7525634765625,297.1499938964844,293.1499938964844,0.5396726131439209,-8742.5244140625,304.11993408203125,0.8075701594352722,0.4863984286785126,0.4426247477531433,292.6265563964844,297.1499938964844,293.1499938964844,0.6684656739234924,-10862.990234375,304.09478759765625,0.8514271974563599,0.5776375532150269,0.5508289933204651,292.5639953613281,297.1499938964844,293.1499938964844,0.7299032211303711,-8586.45703125,304.0836486816406,0.8708958029747009,0.619750440120697,0.435691237449646,292.4884948730469,297.1499938964844,293.1499938964844,0.9129421710968018,-13796.7529296875,304.0658264160156,0.925721287727356,0.738867461681366,0.7008354663848877,292.89556884765625,297.1499938964844,293.1499938964844,0.1379437744617462,-15083.427734375,304.13934326171875,0.5594844222068787,0.1615058481693267,0.7627505660057068,287.78082275390625,291.1499938964844,250.3897857666016,249.9027862548828,279.1515197753906,292.8949890136719,287.78179931640625,1.0,0.7031248211860657,0.4264446496963501,0.4264446496963501,1.0,1.0,-3.473939180374145,1.123666763305664,2.350272417068481,0.34357550740242,0.0,0.0,1.0,289.8769226074219,293.0,44.13233184814453,-30240.703125,4108.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517639160156,305.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.7164431214332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.6578062772750854,-2.26966294576414e-05,0.0,0.0007270987262018,0.0,0.0,506.57171630859375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544680,292.7525634765625,297.1499938964844,293.1499938964844,0.5396726131439209,-8742.5244140625,304.11993408203125,0.8075701594352722,0.4863984286785126,0.4426247477531433,292.6265563964844,297.1499938964844,293.1499938964844,0.6684656739234924,-10862.990234375,304.09478759765625,0.8514271974563599,0.5776375532150269,0.5508289933204651,292.5639953613281,297.1499938964844,293.1499938964844,0.7299032211303711,-8586.45703125,304.0836486816406,0.8708958029747009,0.619750440120697,0.435691237449646,292.4884948730469,297.1499938964844,293.1499938964844,0.9129421710968018,-13796.7529296875,304.0658264160156,0.925721287727356,0.738867461681366,0.7008354663848877,292.89556884765625,297.1499938964844,293.1499938964844,0.1379437744617462,-15083.427734375,304.13934326171875,0.5594844222068787,0.1615058481693267,0.7627505660057068,287.78082275390625,291.1499938964844,250.3897857666016,249.9027862548828,279.1515197753906,292.8949890136719,287.78179931640625,1.0,0.7031248211860657,0.4264446496963501,0.4264446496963501,1.0,1.0,-3.473939180374145,1.123666763305664,2.350272417068481,0.34357550740242,0.0,0.0,1.0,289.8769226074219,293.0,44.13233184814453,-30240.703125,4108.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1517639160156,305.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.7164431214332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.6578062772750854,-2.26966294576414e-05,0.0,0.0007270987262018,0.0,0.0,506.57171630859375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544740,292.7885437011719,297.1499938964844,293.1499938964844,0.5432854890823364,-8784.8837890625,304.1239318847656,0.8082304000854492,0.4891694784164428,0.4452537596225738,292.6625366210937,297.1499938964844,293.1499938964844,0.6769407391548157,-10964.7177734375,304.0990600585937,0.8533362150192261,0.5835985541343689,0.5565844774246216,292.6005249023437,297.1499938964844,293.1499938964844,0.7407079935073853,-8680.6845703125,304.0877380371094,0.8733981847763062,0.6271870136260986,0.4409503042697906,292.527587890625,297.1499938964844,293.1499938964844,0.926628589630127,-13948.291015625,304.0710754394531,0.9287784695625304,0.7476993203163147,0.7092536091804504,292.92156982421875,297.1499938964844,293.1499938964844,0.1390793025493621,-15178.38671875,304.1409912109375,0.5604172945022583,0.1626716703176498,0.7684979438781738,287.8027648925781,291.1499938964844,250.409912109375,249.9212951660156,279.152099609375,292.92108154296875,287.8036193847656,1.0,0.708599328994751,0.4266847670078277,0.4266847670078277,1.0,1.0,-3.507392644882202,1.1364216804504397,2.3709709644317627,0.3488733470439911,0.0,0.0,1.0,292.8874206542969,296.0,34.46422576904297,-30595.646484375,4213.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.348388671875,305.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.726077675819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007368765072897,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.7885437011719,297.1499938964844,293.1499938964844,0.5432854890823364,-8784.8837890625,304.1239318847656,0.8082304000854492,0.4891694784164428,0.4452537596225738,292.6625366210937,297.1499938964844,293.1499938964844,0.6769407391548157,-10964.7177734375,304.0990600585937,0.8533362150192261,0.5835985541343689,0.5565844774246216,292.6005249023437,297.1499938964844,293.1499938964844,0.7407079935073853,-8680.6845703125,304.0877380371094,0.8733981847763062,0.6271870136260986,0.4409503042697906,292.527587890625,297.1499938964844,293.1499938964844,0.926628589630127,-13948.291015625,304.0710754394531,0.9287784695625304,0.7476993203163147,0.7092536091804504,292.92156982421875,297.1499938964844,293.1499938964844,0.1390793025493621,-15178.38671875,304.1409912109375,0.5604172945022583,0.1626716703176498,0.7684979438781738,287.8027648925781,291.1499938964844,250.409912109375,249.9212951660156,279.152099609375,292.92108154296875,287.8036193847656,1.0,0.708599328994751,0.4266847670078277,0.4266847670078277,1.0,1.0,-3.507392644882202,1.1364216804504397,2.3709709644317627,0.3488733470439911,0.0,0.0,1.0,292.8874206542969,296.0,34.46422576904297,-30595.646484375,4213.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.348388671875,305.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.726077675819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007368765072897,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.82257080078125,297.1499938964844,293.1499938964844,0.5449830889701843,-8802.3583984375,304.129638671875,0.8085260987281799,0.4914229810237884,0.4474335312843323,292.6967468261719,297.1499938964844,293.1499938964844,0.6831483244895935,-11036.66015625,304.10552978515625,0.8548941612243652,0.5890092849731445,0.5618382692337036,292.6350402832031,297.1499938964844,293.1499938964844,0.7491592764854431,-8752.3837890625,304.0942077636719,0.8755543828010559,0.6341090202331543,0.4458639919757843,292.5646667480469,297.1499938964844,293.1499938964844,0.9374473094940186,-14064.4951171875,304.0791015625,0.931412160396576,0.7559435367584229,0.7171403765678406,292.94549560546875,297.1499938964844,293.1499938964844,0.1396800875663757,-15224.595703125,304.1429748535156,0.5609686374664307,0.1636079400777816,0.7732499837875366,287.85565185546875,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,292.9450378417969,287.8567810058594,1.0,0.7136583924293518,0.4269753396511078,0.4269753396511078,1.0,1.0,-3.537452220916748,1.1480801105499268,2.3893721103668213,0.353836327791214,0.0,0.0,1.0,295.8962707519531,299.0,54.73255157470703,-31068.619140625,4310.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50555419921875,306.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7353923320770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007463297224603,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544920,292.82257080078125,297.1499938964844,293.1499938964844,0.5449830889701843,-8802.3583984375,304.129638671875,0.8085260987281799,0.4914229810237884,0.4474335312843323,292.6967468261719,297.1499938964844,293.1499938964844,0.6831483244895935,-11036.66015625,304.10552978515625,0.8548941612243652,0.5890092849731445,0.5618382692337036,292.6350402832031,297.1499938964844,293.1499938964844,0.7491592764854431,-8752.3837890625,304.0942077636719,0.8755543828010559,0.6341090202331543,0.4458639919757843,292.5646667480469,297.1499938964844,293.1499938964844,0.9374473094940186,-14064.4951171875,304.0791015625,0.931412160396576,0.7559435367584229,0.7171403765678406,292.94549560546875,297.1499938964844,293.1499938964844,0.1396800875663757,-15224.595703125,304.1429748535156,0.5609686374664307,0.1636079400777816,0.7732499837875366,287.85565185546875,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,292.9450378417969,287.8567810058594,1.0,0.7136583924293518,0.4269753396511078,0.4269753396511078,1.0,1.0,-3.537452220916748,1.1480801105499268,2.3893721103668213,0.353836327791214,0.0,0.0,1.0,295.8962707519531,299.0,54.73255157470703,-31068.619140625,4310.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50555419921875,306.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7353923320770264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007463297224603,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544980,292.85467529296875,297.1499938964844,293.1499938964844,0.5469916462898254,-8825.0986328125,304.133056640625,0.8084813356399536,0.4932093918323517,0.4491892457008362,292.72918701171875,297.1499938964844,293.1499938964844,0.6897937059402466,-11115.705078125,304.1092529296875,0.8561146259307861,0.5939128398895264,0.5666090846061707,292.6674499511719,297.1499938964844,293.1499938964844,0.7582052946090698,-8830.734375,304.09771728515625,0.877385139465332,0.6405797004699707,0.4504560828208923,292.59967041015625,297.1499938964844,293.1499938964844,0.9489667415618896,-14191.2412109375,304.0835266113281,0.93364679813385,0.7636739611625671,0.7245299220085144,292.9674987792969,297.1499938964844,293.1499938964844,0.1403168588876724,-15276.4462890625,304.14422607421875,0.5611504912376404,0.1643238365650177,0.7770224809646606,287.8809814453125,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.9670715332031,287.8818664550781,1.0,0.7183213233947754,0.42731374502182,0.42731374502182,1.0,1.0,-3.564257860183716,1.1586930751800537,2.405564785003662,0.358474999666214,0.0,0.0,1.0,298.9043273925781,302.0,40.439903259277344,-31373.69140625,4400.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6674499511719,306.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.7440294027328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.692365288734436,-2.3652757590753023e-05,0.0,0.0007550952723249,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
545040,292.85467529296875,297.1499938964844,293.1499938964844,0.5469916462898254,-8825.0986328125,304.133056640625,0.8084813356399536,0.4932093918323517,0.4491892457008362,292.72918701171875,297.1499938964844,293.1499938964844,0.6897937059402466,-11115.705078125,304.1092529296875,0.8561146259307861,0.5939128398895264,0.5666090846061707,292.6674499511719,297.1499938964844,293.1499938964844,0.7582052946090698,-8830.734375,304.09771728515625,0.877385139465332,0.6405797004699707,0.4504560828208923,292.59967041015625,297.1499938964844,293.1499938964844,0.9489667415618896,-14191.2412109375,304.0835266113281,0.93364679813385,0.7636739611625671,0.7245299220085144,292.9674987792969,297.1499938964844,293.1499938964844,0.1403168588876724,-15276.4462890625,304.14422607421875,0.5611504912376404,0.1643238365650177,0.7770224809646606,287.8809814453125,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.9670715332031,287.8818664550781,1.0,0.7183213233947754,0.42731374502182,0.42731374502182,1.0,1.0,-3.564257860183716,1.1586930751800537,2.405564785003662,0.358474999666214,0.0,0.0,1.0,298.9043273925781,302.0,40.439903259277344,-31373.69140625,4400.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6674499511719,306.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.7440294027328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.692365288734436,-2.3652757590753023e-05,0.0,0.0007550952723249,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
545100,292.8700256347656,297.1499938964844,293.1499938964844,0.5477913618087769,-8833.9853515625,304.1346740722656,0.8083375096321106,0.4939281940460205,0.4499138593673706,292.7447814941406,297.1499938964844,293.1499938964844,0.692889392375946,-11152.41796875,304.11102294921875,0.8566039800643921,0.5961759686470032,0.5688198804855347,292.68292236328125,297.1499938964844,293.1499938964844,0.7625330686569214,-8868.142578125,304.0993347167969,0.8781857490539551,0.643648624420166,0.4526384770870209,292.6164245605469,297.1499938964844,293.1499938964844,0.9544904232025146,-14251.9111328125,304.0855407714844,0.9346249103546144,0.7673506736755371,0.7280506491661072,292.9778137207031,297.1499938964844,293.1499938964844,0.1405657082796096,-15296.490234375,304.14483642578125,0.5611118674278259,0.1646039634943008,0.7785619497299194,287.8924865722656,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9774169921875,287.8933410644531,1.0,0.7205110788345337,0.427499771118164,0.427499771118164,1.0,1.0,-3.5765035152435303,1.1636284589767456,2.412875175476074,0.3606811761856079,0.0,0.0,1.0,300.4081726074219,302.0,36.734962463378906,-31518.1328125,4442.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75274658203125,306.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.857421875,28800.0,0.0,0.0,0.7480515241622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928772926330566,1.6929008960723877,-2.366773333051242e-05,0.0,0.0007591772009618,0.0,0.0,539.4287109375,0.0,0.0,0.0,0.9391698241233826,4.0,0.0,1.0
