time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8850402832031,297.1499938964844,293.1499938964844,0.5474947094917297,-8828.2421875,304.13800048828125,0.808114767074585,0.4945265352725982,0.4505381882190704,292.76007080078125,297.1499938964844,293.1499938964844,0.6946403384208679,-11171.109375,304.1148986816406,0.857015073299408,0.5983085036277771,0.5709164142608643,292.6980285644531,297.1499938964844,293.1499938964844,0.76542729139328,-8891.587890625,304.103271484375,0.8789113163948059,0.6465964913368225,0.4547451436519623,292.6328125,297.1499938964844,293.1499938964844,0.9582775831222534,-14290.642578125,304.0903625488281,0.9355120658874512,0.7708876729011536,0.7314544320106506,292.9877624511719,297.1499938964844,293.1499938964844,0.1405230462551117,-15289.2802734375,304.1458435058594,0.560994565486908,0.1648357659578323,0.7798917293548584,287.9285583496094,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98736572265625,287.9301147460937,1.0,0.722608208656311,0.4276969730854034,0.4276969730854034,1.0,1.0,-3.5880072116851807,1.1683273315429688,2.419679880142212,0.3628182411193847,0.0,0.0,1.0,301.9120788574219,305.0,64.05458068847656,-31788.62890625,4483.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8194274902344,306.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.693359375,28800.0,0.0,0.0,0.7521100044250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171717882156372,1.7171962261199951,-2.4351920728804544e-05,0.0,0.0007632960332557,0.0,0.0,562.9879150390625,0.0,0.0,0.0,0.9378475546836852,4.0,0.0,1.0
545220,292.9140014648437,297.1499938964844,293.1499938964844,0.5478779077529907,-8830.9228515625,304.1413269042969,0.807417094707489,0.4953648149967193,0.4514637887477875,292.7894897460937,297.1499938964844,293.1499938964844,0.6994069218635559,-11226.857421875,304.1186218261719,0.8575978875160217,0.6022160649299622,0.5747578144073486,292.7268371582031,297.1499938964844,293.1499938964844,0.7726974487304688,-8953.939453125,304.106689453125,0.8801392912864685,0.6522045135498047,0.4587351381778717,292.664306640625,297.1499938964844,293.1499938964844,0.9675940871238708,-14392.08203125,304.0946655273437,0.9370074272155762,0.7776011228561401,0.7378957271575928,293.00640869140625,297.1499938964844,293.1499938964844,0.1406872421503067,-15300.1474609375,304.1469421386719,0.5605229735374451,0.1651578992605209,0.7819190621376038,287.96051025390625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0060729980469,287.96148681640625,1.0,0.7265250086784363,0.4281245172023773,0.4281245172023773,1.0,1.0,-3.6087334156036377,1.1769976615905762,2.431735754013061,0.366868257522583,0.0,0.0,1.0,304.91961669921875,308.0,48.45123291015625,-32059.0546875,4558.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9506530761719,306.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.7598603963851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0007711617508903,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
545280,292.9140014648437,297.1499938964844,293.1499938964844,0.5478779077529907,-8830.9228515625,304.1413269042969,0.807417094707489,0.4953648149967193,0.4514637887477875,292.7894897460937,297.1499938964844,293.1499938964844,0.6994069218635559,-11226.857421875,304.1186218261719,0.8575978875160217,0.6022160649299622,0.5747578144073486,292.7268371582031,297.1499938964844,293.1499938964844,0.7726974487304688,-8953.939453125,304.106689453125,0.8801392912864685,0.6522045135498047,0.4587351381778717,292.664306640625,297.1499938964844,293.1499938964844,0.9675940871238708,-14392.08203125,304.0946655273437,0.9370074272155762,0.7776011228561401,0.7378957271575928,293.00640869140625,297.1499938964844,293.1499938964844,0.1406872421503067,-15300.1474609375,304.1469421386719,0.5605229735374451,0.1651578992605209,0.7819190621376038,287.96051025390625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0060729980469,287.96148681640625,1.0,0.7265250086784363,0.4281245172023773,0.4281245172023773,1.0,1.0,-3.6087334156036377,1.1769976615905762,2.431735754013061,0.366868257522583,0.0,0.0,1.0,304.91961669921875,308.0,48.45123291015625,-32059.0546875,4558.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9506530761719,306.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.7598603963851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0007711617508903,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
545340,292.9415588378906,297.1499938964844,293.1499938964844,0.5478715896606445,-8829.0498046875,304.14422607421875,0.806408703327179,0.4957554042339325,0.4519876539707184,292.8175048828125,297.1499938964844,293.1499938964844,0.7038018703460693,-11278.337890625,304.12176513671875,0.8578993082046509,0.6056691408157349,0.5781787633895874,292.7538146972656,297.1499938964844,293.1499938964844,0.7797483205795288,-9014.583984375,304.109375,0.8811215758323669,0.6574531197547913,0.4624837338924408,292.69403076171875,297.1499938964844,293.1499938964844,0.9765917658805848,-14490.3408203125,304.0981140136719,0.9381924867630004,0.7838765978813171,0.743931233882904,293.0235900878906,297.1499938964844,293.1499938964844,0.1407405287027359,-15302.09765625,304.1478576660156,0.5597719550132751,0.1653106212615966,0.7831875085830688,287.9856262207031,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.02325439453125,287.9865417480469,1.0,0.7301117181777954,0.4285921156406402,0.4285921156406402,1.0,1.0,-3.626779317855835,1.184817910194397,2.4419612884521484,0.3706631660461426,0.0,0.0,1.0,307.9264221191406,311.0,39.021366119384766,-32299.09375,4626.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0957336425781,306.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7669192552566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007783255423419,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9415588378906,297.1499938964844,293.1499938964844,0.5478715896606445,-8829.0498046875,304.14422607421875,0.806408703327179,0.4957554042339325,0.4519876539707184,292.8175048828125,297.1499938964844,293.1499938964844,0.7038018703460693,-11278.337890625,304.12176513671875,0.8578993082046509,0.6056691408157349,0.5781787633895874,292.7538146972656,297.1499938964844,293.1499938964844,0.7797483205795288,-9014.583984375,304.109375,0.8811215758323669,0.6574531197547913,0.4624837338924408,292.69403076171875,297.1499938964844,293.1499938964844,0.9765917658805848,-14490.3408203125,304.0981140136719,0.9381924867630004,0.7838765978813171,0.743931233882904,293.0235900878906,297.1499938964844,293.1499938964844,0.1407405287027359,-15302.09765625,304.1478576660156,0.5597719550132751,0.1653106212615966,0.7831875085830688,287.9856262207031,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.02325439453125,287.9865417480469,1.0,0.7301117181777954,0.4285921156406402,0.4285921156406402,1.0,1.0,-3.626779317855835,1.184817910194397,2.4419612884521484,0.3706631660461426,0.0,0.0,1.0,307.9264221191406,311.0,39.021366119384766,-32299.09375,4626.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0957336425781,306.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7669192552566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007783255423419,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9677124023437,297.1499938964844,293.1499938964844,0.5461154580116272,-8804.4091796875,304.14892578125,0.8051028847694397,0.4957330524921417,0.4521397948265075,292.8443298339844,297.1499938964844,293.1499938964844,0.706034779548645,-11301.6962890625,304.12725830078125,0.8579171895980835,0.6086521148681641,0.5811665058135986,292.77947998046875,297.1499938964844,293.1499938964844,0.7845713496208191,-9054.1376953125,304.1146850585937,0.8818387985229492,0.6622836589813232,0.4659553468227386,292.72247314453125,297.1499938964844,293.1499938964844,0.9828592538833618,-14555.25,304.104736328125,0.9390572905540466,0.7896590828895569,0.7495244741439819,293.0393981933594,297.1499938964844,293.1499938964844,0.1403379887342453,-15262.322265625,304.1492004394531,0.558763861656189,0.1653058528900146,0.7837648391723633,288.0407409667969,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0390930175781,288.0419006347656,1.0,0.7333691716194153,0.4290999174118042,0.4290999174118042,1.0,1.0,-3.642160415649414,1.191794753074646,2.4503655433654785,0.3742096126079559,0.0,0.0,1.0,310.9332275390625,314.0,58.3541145324707,-32659.8125,4688.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2062683105469,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.773806095123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007853148272261,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9677124023437,297.1499938964844,293.1499938964844,0.5461154580116272,-8804.4091796875,304.14892578125,0.8051028847694397,0.4957330524921417,0.4521397948265075,292.8443298339844,297.1499938964844,293.1499938964844,0.706034779548645,-11301.6962890625,304.12725830078125,0.8579171895980835,0.6086521148681641,0.5811665058135986,292.77947998046875,297.1499938964844,293.1499938964844,0.7845713496208191,-9054.1376953125,304.1146850585937,0.8818387985229492,0.6622836589813232,0.4659553468227386,292.72247314453125,297.1499938964844,293.1499938964844,0.9828592538833618,-14555.25,304.104736328125,0.9390572905540466,0.7896590828895569,0.7495244741439819,293.0393981933594,297.1499938964844,293.1499938964844,0.1403379887342453,-15262.322265625,304.1492004394531,0.558763861656189,0.1653058528900146,0.7837648391723633,288.0407409667969,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0390930175781,288.0419006347656,1.0,0.7333691716194153,0.4290999174118042,0.4290999174118042,1.0,1.0,-3.642160415649414,1.191794753074646,2.4503655433654785,0.3742096126079559,0.0,0.0,1.0,310.9332275390625,314.0,58.3541145324707,-32659.8125,4688.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2062683105469,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.773806095123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007853148272261,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9922180175781,297.1499938964844,293.1499938964844,0.5448375940322876,-8787.080078125,304.1513977050781,0.8035536408424377,0.4953788816928863,0.4519843757152557,292.86981201171875,297.1499938964844,293.1499938964844,0.7088449001312256,-11333.95703125,304.1301574707031,0.8576826453208923,0.6112264394760132,0.5837605595588684,292.8036804199219,297.1499938964844,293.1499938964844,0.7901466488838196,-9101.787109375,304.1171569824219,0.8823174834251404,0.666759192943573,0.4691717028617859,292.7494201660156,297.1499938964844,293.1499938964844,0.9900029301643372,-14632.7509765625,304.1078796386719,0.9396371245384216,0.7950277924537659,0.7547125816345215,293.0539245605469,297.1499938964844,293.1499938964844,0.1400482505559921,-15234.701171875,304.14996337890625,0.5575230121612549,0.1651588976383209,0.7837041020393372,288.0694885253906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0536499023437,288.0704345703125,1.0,0.7363319396972656,0.4296453297138214,0.4296453297138214,1.0,1.0,-3.6551353931427,1.198015570640564,2.4571197032928467,0.3775292336940765,0.0,0.0,1.0,313.9391784667969,317.0,44.99530029296875,-32862.953125,4744.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32623291015625,306.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15625,29880.0,0.0,0.0,0.7801448106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.5500552510493435e-05,0.0,0.0007917478214949,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
545640,292.9922180175781,297.1499938964844,293.1499938964844,0.5448375940322876,-8787.080078125,304.1513977050781,0.8035536408424377,0.4953788816928863,0.4519843757152557,292.86981201171875,297.1499938964844,293.1499938964844,0.7088449001312256,-11333.95703125,304.1301574707031,0.8576826453208923,0.6112264394760132,0.5837605595588684,292.8036804199219,297.1499938964844,293.1499938964844,0.7901466488838196,-9101.787109375,304.1171569824219,0.8823174834251404,0.666759192943573,0.4691717028617859,292.7494201660156,297.1499938964844,293.1499938964844,0.9900029301643372,-14632.7509765625,304.1078796386719,0.9396371245384216,0.7950277924537659,0.7547125816345215,293.0539245605469,297.1499938964844,293.1499938964844,0.1400482505559921,-15234.701171875,304.14996337890625,0.5575230121612549,0.1651588976383209,0.7837041020393372,288.0694885253906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0536499023437,288.0704345703125,1.0,0.7363319396972656,0.4296453297138214,0.4296453297138214,1.0,1.0,-3.6551353931427,1.198015570640564,2.4571197032928467,0.3775292336940765,0.0,0.0,1.0,313.9391784667969,317.0,44.99530029296875,-32862.953125,4744.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32623291015625,306.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15625,29880.0,0.0,0.0,0.7801448106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.5500552510493435e-05,0.0,0.0007917478214949,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
545700,293.00390625,297.1499938964844,293.1499938964844,0.5440623164176941,-8776.7744140625,304.1525573730469,0.8026970624923706,0.4950792193412781,0.451799988746643,292.882080078125,297.1499938964844,293.1499938964844,0.7100698351860046,-11347.9130859375,304.13153076171875,0.85747891664505,0.612363338470459,0.5849192142486572,292.8152770996094,297.1499938964844,293.1499938964844,0.7927839159965515,-9124.28515625,304.1183166503906,0.8824759721755981,0.6688668131828308,0.4706915616989136,292.7623291015625,297.1499938964844,293.1499938964844,0.9933892488479614,-14669.4306640625,304.109375,0.9398320317268372,0.7975623607635498,0.7571690678596497,293.0607604980469,297.1499938964844,293.1499938964844,0.1398636400699615,-15217.5537109375,304.1502990722656,0.5568256974220276,0.1650378853082656,0.7834609150886536,288.0829162597656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0604858398437,288.0838623046875,1.0,0.7377117276191711,0.4299313724040985,0.4299313724040985,1.0,1.0,-3.660800218582153,1.2008687257766724,2.4599316120147705,0.3791144788265228,0.0,0.0,1.0,315.4419860839844,317.0,41.68775177001953,-32959.5625,4769.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,306.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.685546875,30960.0,0.0,0.0,0.7830700874328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576894760131836,1.7577149868011477,-2.5514675144222565e-05,0.0,0.0007947165868245,0.0,0.0,603.7880859375,0.0,0.0,0.0,0.9745450019836426,4.0,0.0,1.0
545760,293.01531982421875,297.1499938964844,293.1499938964844,0.5422677397727966,-8752.8076171875,304.15533447265625,0.8017834424972534,0.4946858286857605,0.4515404403209686,292.8941650390625,297.1499938964844,293.1499938964844,0.7099902033805847,-11344.474609375,304.135009765625,0.8572164177894592,0.6133883595466614,0.5859822630882263,292.82666015625,297.1499938964844,293.1499938964844,0.7940125465393066,-9133.1640625,304.121826171875,0.8825787901878357,0.6708722114562988,0.4721491634845733,292.7750549316406,297.1499938964844,293.1499938964844,0.9950690269470216,-14684.697265625,304.1137084960937,0.9399614930152892,0.7999773621559143,0.759527862071991,293.0672607421875,297.1499938964844,293.1499938964844,0.1394151002168655,-15175.56640625,304.15106201171875,0.5560807585716248,0.1648866385221481,0.7830880284309387,288.1200866699219,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0670166015625,288.12164306640625,1.0,0.7390220165252686,0.4302266538143158,0.4302266538143158,1.0,1.0,-3.6659114360809326,1.2035489082336426,2.46236252784729,0.3806520998477936,0.0,0.0,1.0,316.9448547363281,320.0,67.9659423828125,-33179.6171875,4793.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4399108886719,306.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.146484375,30960.0,0.0,0.0,0.7860546112060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.7813769578933716,-2.6206233087577857e-05,0.0,0.0007977454806677,0.0,0.0,628.5017700195312,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
545820,293.0372619628906,297.1499938964844,293.1499938964844,0.5397722721099854,-8720.43359375,304.1576843261719,0.7997793555259705,0.4936515092849731,0.4507871568202972,292.9175109863281,297.1499938964844,293.1499938964844,0.7111912369728088,-11357.0947265625,304.1379699707031,0.8565098643302917,0.6151334643363953,0.5878087282180786,292.8485412597656,297.1499938964844,293.1499938964844,0.7980557680130005,-9167.2607421875,304.1244506835937,0.8826143145561218,0.6746290922164917,0.4748718440532684,292.7995300292969,297.1499938964844,293.1499938964844,1.0,-14739.2119140625,304.11651611328125,0.9400189518928528,0.8045111894607544,0.7639395594596863,293.0795288085937,297.1499938964844,293.1499938964844,0.1388196796178817,-15121.236328125,304.15167236328125,0.5544496774673462,0.1644980162382125,0.781958818435669,288.1552429199219,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.07928466796875,288.1562805175781,1.0,0.7414356470108032,0.4308452308177948,0.4308452308177948,1.0,1.0,-3.6744303703308105,1.2083773612976074,2.466053009033203,0.3835689425468445,0.0,0.0,1.0,319.950439453125,323.0,52.97348785400391,-33359.71484375,4836.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.537109375,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.7917326092720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0008035079226829,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
545880,293.0372619628906,297.1499938964844,293.1499938964844,0.5397722721099854,-8720.43359375,304.1576843261719,0.7997793555259705,0.4936515092849731,0.4507871568202972,292.9175109863281,297.1499938964844,293.1499938964844,0.7111912369728088,-11357.0947265625,304.1379699707031,0.8565098643302917,0.6151334643363953,0.5878087282180786,292.8485412597656,297.1499938964844,293.1499938964844,0.7980557680130005,-9167.2607421875,304.1244506835937,0.8826143145561218,0.6746290922164917,0.4748718440532684,292.7995300292969,297.1499938964844,293.1499938964844,1.0,-14739.2119140625,304.11651611328125,0.9400189518928528,0.8045111894607544,0.7639395594596863,293.0795288085937,297.1499938964844,293.1499938964844,0.1388196796178817,-15121.236328125,304.15167236328125,0.5544496774673462,0.1644980162382125,0.781958818435669,288.1552429199219,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.07928466796875,288.1562805175781,1.0,0.7414356470108032,0.4308452308177948,0.4308452308177948,1.0,1.0,-3.6744303703308105,1.2083773612976074,2.466053009033203,0.3835689425468445,0.0,0.0,1.0,319.950439453125,323.0,52.97348785400391,-33359.71484375,4836.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.537109375,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.7917326092720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0008035079226829,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
545940,293.0579833984375,297.1499938964844,293.1499938964844,0.5370821952819824,-8685.8681640625,304.1596069335937,0.7975818514823914,0.4923059642314911,0.4497599899768829,292.9397888183594,297.1499938964844,293.1499938964844,0.7121202945709229,-11366.7265625,304.14044189453125,0.8556057810783386,0.6165056824684143,0.5892838835716248,292.8690490722656,297.1499938964844,293.1499938964844,0.801956295967102,-9200.3798828125,304.12646484375,0.8824801445007324,0.6781019568443298,0.4773926138877868,292.821044921875,297.1499938964844,293.1499938964844,1.0,-14770.24609375,304.08905029296875,0.9399645328521729,0.8090198636054993,0.7682209610939026,293.0906982421875,297.1499938964844,293.1499938964844,0.1381852775812149,-15064.0478515625,304.1521911621094,0.552667498588562,0.1640141159296035,0.780389666557312,288.1841735839844,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0904235839844,288.1851501464844,1.0,0.743645966053009,0.4314940869808197,0.4314940869808197,1.0,1.0,-3.681267261505127,1.2126891613006592,2.468578100204468,0.3863312005996704,0.0,0.0,1.0,322.9545593261719,326.0,44.053707122802734,-33517.9375,4875.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6503601074219,307.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.708984375,32040.0,0.0,0.0,0.7968282103538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892186641693115,1.7892451286315918,-2.643823972903192e-05,0.0,0.0008086793241091,0.0,0.0,636.8665771484375,0.0,0.0,0.0,0.9917537569999696,4.0,0.0,1.0
546000,293.0579833984375,297.1499938964844,293.1499938964844,0.5370821952819824,-8685.8681640625,304.1596069335937,0.7975818514823914,0.4923059642314911,0.4497599899768829,292.9397888183594,297.1499938964844,293.1499938964844,0.7121202945709229,-11366.7265625,304.14044189453125,0.8556057810783386,0.6165056824684143,0.5892838835716248,292.8690490722656,297.1499938964844,293.1499938964844,0.801956295967102,-9200.3798828125,304.12646484375,0.8824801445007324,0.6781019568443298,0.4773926138877868,292.821044921875,297.1499938964844,293.1499938964844,1.0,-14770.24609375,304.08905029296875,0.9399645328521729,0.8090198636054993,0.7682209610939026,293.0906982421875,297.1499938964844,293.1499938964844,0.1381852775812149,-15064.0478515625,304.1521911621094,0.552667498588562,0.1640141159296035,0.780389666557312,288.1841735839844,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0904235839844,288.1851501464844,1.0,0.743645966053009,0.4314940869808197,0.4314940869808197,1.0,1.0,-3.681267261505127,1.2126891613006592,2.468578100204468,0.3863312005996704,0.0,0.0,1.0,322.9545593261719,326.0,44.053707122802734,-33517.9375,4875.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6503601074219,307.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.708984375,32040.0,0.0,0.0,0.7968282103538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892186641693115,1.7892451286315918,-2.643823972903192e-05,0.0,0.0008086793241091,0.0,0.0,636.8665771484375,0.0,0.0,0.0,0.9917537569999696,4.0,0.0,1.0
546060,293.0777893066406,297.1499938964844,293.1499938964844,0.5328810811042786,-8631.3701171875,304.16326904296875,0.7951803803443909,0.4906183779239654,0.4484374821186065,292.9613952636719,297.1499938964844,293.1499938964844,0.7110671997070312,-11350.61328125,304.14520263671875,0.8544977307319641,0.617452085018158,0.5903838872909546,292.8885192871094,297.1499938964844,293.1499938964844,0.803846538066864,-9214.611328125,304.1309509277344,0.8821815848350525,0.6812717914581299,0.4797131717205047,292.84136962890625,297.1499938964844,293.1499938964844,1.0,-14785.501953125,304.0773010253906,0.939793348312378,0.8132336735725403,0.7723537683486938,293.10089111328125,297.1499938964844,293.1499938964844,0.137200579047203,-14974.1826171875,304.1530456542969,0.5507643818855286,0.163451537489891,0.7784743905067444,288.2410888671875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.09991455078125,288.24224853515625,1.0,0.7456491589546204,0.4321633279323578,0.4321633279323578,1.0,1.0,-3.686461925506592,1.2164651155471802,2.469996929168701,0.3889312148094177,0.0,0.0,1.0,325.95904541015625,329.0,61.78192901611328,-33796.44921875,4908.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7318420410156,307.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.45703125,32040.0,0.0,0.0,0.801845908164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167805671691888,1.8168078660964968,-2.7259047783445567e-05,0.0,0.0008137716795317,0.0,0.0,666.7543334960938,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
546120,293.0777893066406,297.1499938964844,293.1499938964844,0.5328810811042786,-8631.3701171875,304.16326904296875,0.7951803803443909,0.4906183779239654,0.4484374821186065,292.9613952636719,297.1499938964844,293.1499938964844,0.7110671997070312,-11350.61328125,304.14520263671875,0.8544977307319641,0.617452085018158,0.5903838872909546,292.8885192871094,297.1499938964844,293.1499938964844,0.803846538066864,-9214.611328125,304.1309509277344,0.8821815848350525,0.6812717914581299,0.4797131717205047,292.84136962890625,297.1499938964844,293.1499938964844,1.0,-14785.501953125,304.0773010253906,0.939793348312378,0.8132336735725403,0.7723537683486938,293.10089111328125,297.1499938964844,293.1499938964844,0.137200579047203,-14974.1826171875,304.1530456542969,0.5507643818855286,0.163451537489891,0.7784743905067444,288.2410888671875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.09991455078125,288.24224853515625,1.0,0.7456491589546204,0.4321633279323578,0.4321633279323578,1.0,1.0,-3.686461925506592,1.2164651155471802,2.469996929168701,0.3889312148094177,0.0,0.0,1.0,325.95904541015625,329.0,61.78192901611328,-33796.44921875,4908.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7318420410156,307.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.45703125,32040.0,0.0,0.0,0.801845908164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167805671691888,1.8168078660964968,-2.7259047783445567e-05,0.0,0.0008137716795317,0.0,0.0,666.7543334960938,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
546180,293.0966186523437,297.1499938964844,293.1499938964844,0.5292054414749146,-8584.5537109375,304.1649475097656,0.7925869226455688,0.488631397485733,0.4468404948711395,292.9822998046875,297.1499938964844,293.1499938964844,0.7106097936630249,-11343.478515625,304.1475524902344,0.8531807661056519,0.6179873943328857,0.5910945534706116,292.9067687988281,297.1499938964844,293.1499938964844,0.8066480159759521,-9238.3720703125,304.13262939453125,0.8817314505577087,0.6841942071914673,0.4818536341190338,292.8602600097656,297.1499938964844,293.1499938964844,1.0,-14810.302734375,304.05633544921875,0.9394490718841552,0.8172164559364319,0.7762191891670227,293.1101379394531,297.1499938964844,293.1499938964844,0.1363925337791443,-14901.8212890625,304.15338134765625,0.5487453937530518,0.1628142297267913,0.7762312293052673,288.27252197265625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.10845947265625,288.2735290527344,1.0,0.747442901134491,0.4328642785549164,0.4328642785549164,1.0,1.0,-3.689924716949463,1.2197062969207764,2.4702184200286865,0.3913736343383789,0.0,0.0,1.0,328.9631652832031,332.0,48.74668502807617,-33927.3046875,4937.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82440185546875,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.8064118027687073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0008184054167941,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
546240,293.0966186523437,297.1499938964844,293.1499938964844,0.5292054414749146,-8584.5537109375,304.1649475097656,0.7925869226455688,0.488631397485733,0.4468404948711395,292.9822998046875,297.1499938964844,293.1499938964844,0.7106097936630249,-11343.478515625,304.1475524902344,0.8531807661056519,0.6179873943328857,0.5910945534706116,292.9067687988281,297.1499938964844,293.1499938964844,0.8066480159759521,-9238.3720703125,304.13262939453125,0.8817314505577087,0.6841942071914673,0.4818536341190338,292.8602600097656,297.1499938964844,293.1499938964844,1.0,-14810.302734375,304.05633544921875,0.9394490718841552,0.8172164559364319,0.7762191891670227,293.1101379394531,297.1499938964844,293.1499938964844,0.1363925337791443,-14901.8212890625,304.15338134765625,0.5487453937530518,0.1628142297267913,0.7762312293052673,288.27252197265625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.10845947265625,288.2735290527344,1.0,0.747442901134491,0.4328642785549164,0.4328642785549164,1.0,1.0,-3.689924716949463,1.2197062969207764,2.4702184200286865,0.3913736343383789,0.0,0.0,1.0,328.9631652832031,332.0,48.74668502807617,-33927.3046875,4937.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82440185546875,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.8064118027687073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0008184054167941,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
546300,293.10565185546875,297.1499938964844,293.1499938964844,0.5272549390792847,-8559.7216796875,304.165771484375,0.7912235856056213,0.4875255227088928,0.4459438025951385,292.9925842285156,297.1499938964844,293.1499938964844,0.7101948857307434,-11337.6142578125,304.14874267578125,0.8524456024169922,0.6180920600891113,0.5913005471229553,292.9154663085937,297.1499938964844,293.1499938964844,0.8079537153244019,-9249.4365234375,304.1333923339844,0.881455659866333,0.685562789440155,0.4828615188598633,292.8692321777344,297.1499938964844,293.1499938964844,1.0,-14822.265625,304.0461730957031,0.939229130744934,0.8191239237785339,0.778081476688385,293.1144714355469,297.1499938964844,293.1499938964844,0.1359730809926986,-14864.3388671875,304.1535339355469,0.5476986169815063,0.1624709665775299,0.775000274181366,288.28741455078125,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1123962402344,288.2884216308594,1.0,0.7482674717903137,0.433227390050888,0.433227390050888,1.0,1.0,-3.6910669803619385,1.2211484909057615,2.4699184894561768,0.3925471305847168,0.0,0.0,1.0,330.46514892578125,332.0,45.583534240722656,-33989.59375,4950.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8765563964844,307.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.93359375,33120.0,0.0,0.0,0.8084873557090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201789855957031,1.8202064037323,-2.7361122192814943e-05,0.0,0.0008205118356272,0.0,0.0,670.5029907226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.11456298828125,297.1499938964844,293.1499938964844,0.524740993976593,-8527.2822265625,304.16748046875,0.7898151874542236,0.486340194940567,0.4449808597564697,293.00274658203125,297.1499938964844,293.1499938964844,0.7090170383453369,-11321.626953125,304.1510925292969,0.8516605496406555,0.6180896759033203,0.5914092659950256,292.9239807128906,297.1499938964844,293.1499938964844,0.8084739446640015,-9252.9560546875,304.1354675292969,0.8811450004577637,0.6868619322776794,0.4838262796401977,292.8782043457031,297.1499938964844,293.1499938964844,1.0,-14827.1142578125,304.042724609375,0.9389656782150269,0.8209187388420105,0.7798724174499512,293.1185913085937,297.1499938964844,293.1499938964844,0.1354181617498397,-14813.9833984375,304.1539001464844,0.5466293692588806,0.162112146615982,0.7737047672271729,288.31494140625,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1163024902344,288.31610107421875,1.0,0.7490405440330505,0.4336016774177551,0.4336016774177551,1.0,1.0,-3.691797256469727,1.222472071647644,2.469325304031372,0.3936957716941833,0.0,0.0,1.0,331.96728515625,335.0,57.88735961914063,-34110.125,4962.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9206848144531,307.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8105477690696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008226029458455,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1317443847656,297.1499938964844,293.1499938964844,0.5203189253807068,-8471.025390625,304.1690368652344,0.7868603467941284,0.4837511777877807,0.4428524374961853,293.0226135253906,297.1499938964844,293.1499938964844,0.7073909044265747,-11300.2236328125,304.1534423828125,0.8499435186386108,0.6177915334701538,0.5913404226303101,292.94024658203125,297.1499938964844,293.1499938964844,0.8105305433273315,-9270.349609375,304.1368713378906,0.8804181814193726,0.6892887353897095,0.4856265783309936,292.8955993652344,297.1499938964844,293.1499938964844,1.0,-14846.1318359375,304.0268249511719,0.93827885389328,0.8242751359939575,0.7831794619560242,293.12628173828125,297.1499938964844,293.1499938964844,0.1345043629407882,-14732.4091796875,304.15411376953125,0.544421374797821,0.1613488644361496,0.7709149718284607,288.3453369140625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1239929199219,288.34637451171875,1.0,0.7504302859306335,0.4343859851360321,0.4343859851360321,1.0,1.0,-3.691943883895874,1.2247421741485596,2.4672017097473145,0.3959009945392608,0.0,0.0,1.0,334.971435546875,338.0,47.25875854492188,-34212.62109375,4981.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01885986328125,307.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8142912983894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264021598733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1317443847656,297.1499938964844,293.1499938964844,0.5203189253807068,-8471.025390625,304.1690368652344,0.7868603467941284,0.4837511777877807,0.4428524374961853,293.0226135253906,297.1499938964844,293.1499938964844,0.7073909044265747,-11300.2236328125,304.1534423828125,0.8499435186386108,0.6177915334701538,0.5913404226303101,292.94024658203125,297.1499938964844,293.1499938964844,0.8105305433273315,-9270.349609375,304.1368713378906,0.8804181814193726,0.6892887353897095,0.4856265783309936,292.8955993652344,297.1499938964844,293.1499938964844,1.0,-14846.1318359375,304.0268249511719,0.93827885389328,0.8242751359939575,0.7831794619560242,293.12628173828125,297.1499938964844,293.1499938964844,0.1345043629407882,-14732.4091796875,304.15411376953125,0.544421374797821,0.1613488644361496,0.7709149718284607,288.3453369140625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1239929199219,288.34637451171875,1.0,0.7504302859306335,0.4343859851360321,0.4343859851360321,1.0,1.0,-3.691943883895874,1.2247421741485596,2.4672017097473145,0.3959009945392608,0.0,0.0,1.0,334.971435546875,338.0,47.25875854492188,-34212.62109375,4981.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01885986328125,307.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8142912983894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264021598733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.148193359375,297.1499938964844,293.1499938964844,0.5154739022254944,-8409.2216796875,304.1707458496094,0.783743143081665,0.4808777868747711,0.4404726326465606,293.0418395996094,297.1499938964844,293.1499938964844,0.7051352262496948,-11270.9248046875,304.15606689453125,0.848054826259613,0.6171122789382935,0.5909175872802734,292.95556640625,297.1499938964844,293.1499938964844,0.8121505975723267,-9283.7841796875,304.1385498046875,0.8795746564865112,0.6914917230606079,0.4872757196426391,292.91217041015625,297.1499938964844,293.1499938964844,1.0,-14861.5107421875,304.0141906738281,0.9374476671218872,0.8273574709892273,0.7862423658370972,293.1332397460937,297.1499938964844,293.1499938964844,0.1335259824991226,-14644.9345703125,304.1543884277344,0.5421395897865295,0.1605335175991058,0.7678946256637573,288.37750244140625,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1315612792969,288.37860107421875,1.0,0.7516408562660217,0.4352176189422607,0.4352176189422607,1.0,1.0,-3.690609216690064,1.226603388786316,2.464005708694458,0.3980230093002319,0.0,0.0,1.0,337.9751281738281,341.0,45.871543884277344,-34318.17578125,4996.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12701416015625,307.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8175146579742432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296734886243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.148193359375,297.1499938964844,293.1499938964844,0.5154739022254944,-8409.2216796875,304.1707458496094,0.783743143081665,0.4808777868747711,0.4404726326465606,293.0418395996094,297.1499938964844,293.1499938964844,0.7051352262496948,-11270.9248046875,304.15606689453125,0.848054826259613,0.6171122789382935,0.5909175872802734,292.95556640625,297.1499938964844,293.1499938964844,0.8121505975723267,-9283.7841796875,304.1385498046875,0.8795746564865112,0.6914917230606079,0.4872757196426391,292.91217041015625,297.1499938964844,293.1499938964844,1.0,-14861.5107421875,304.0141906738281,0.9374476671218872,0.8273574709892273,0.7862423658370972,293.1332397460937,297.1499938964844,293.1499938964844,0.1335259824991226,-14644.9345703125,304.1543884277344,0.5421395897865295,0.1605335175991058,0.7678946256637573,288.37750244140625,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1315612792969,288.37860107421875,1.0,0.7516408562660217,0.4352176189422607,0.4352176189422607,1.0,1.0,-3.690609216690064,1.226603388786316,2.464005708694458,0.3980230093002319,0.0,0.0,1.0,337.9751281738281,341.0,45.871543884277344,-34318.17578125,4996.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12701416015625,307.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8175146579742432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296734886243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.16375732421875,297.1499938964844,293.1499938964844,0.5102468132972717,-8342.4248046875,304.17254638671875,0.7804843783378601,0.477763831615448,0.4378693103790283,293.060546875,297.1499938964844,293.1499938964844,0.70225989818573,-11233.9111328125,304.1588439941406,0.8460020422935486,0.6160597801208496,0.5901481509208679,292.9703063964844,297.1499938964844,293.1499938964844,0.8133097887039185,-9293.076171875,304.14044189453125,0.8786101937294006,0.693427562713623,0.4887619018554687,292.92822265625,297.1499938964844,293.1499938964844,1.0,-14872.9296875,304.0051574707031,0.9364566206932068,0.8301243185997009,0.7890220284461975,293.1395874023437,297.1499938964844,293.1499938964844,0.1324900388717651,-14552.1748046875,304.1546325683594,0.5397947430610657,0.1596692353487014,0.7646701335906982,288.4114685058594,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1376647949219,288.41259765625,1.0,0.7526744604110718,0.4360730350017547,0.4360730350017547,1.0,1.0,-3.6878058910369873,1.2279927730560305,2.459813117980957,0.3999976515769958,0.0,0.0,1.0,340.97882080078125,344.0,47.03979110717773,-34419.078125,5007.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23760986328125,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8202787637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324786322191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16375732421875,297.1499938964844,293.1499938964844,0.5102468132972717,-8342.4248046875,304.17254638671875,0.7804843783378601,0.477763831615448,0.4378693103790283,293.060546875,297.1499938964844,293.1499938964844,0.70225989818573,-11233.9111328125,304.1588439941406,0.8460020422935486,0.6160597801208496,0.5901481509208679,292.9703063964844,297.1499938964844,293.1499938964844,0.8133097887039185,-9293.076171875,304.14044189453125,0.8786101937294006,0.693427562713623,0.4887619018554687,292.92822265625,297.1499938964844,293.1499938964844,1.0,-14872.9296875,304.0051574707031,0.9364566206932068,0.8301243185997009,0.7890220284461975,293.1395874023437,297.1499938964844,293.1499938964844,0.1324900388717651,-14552.1748046875,304.1546325683594,0.5397947430610657,0.1596692353487014,0.7646701335906982,288.4114685058594,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1376647949219,288.41259765625,1.0,0.7526744604110718,0.4360730350017547,0.4360730350017547,1.0,1.0,-3.6878058910369873,1.2279927730560305,2.459813117980957,0.3999976515769958,0.0,0.0,1.0,340.97882080078125,344.0,47.03979110717773,-34419.078125,5007.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23760986328125,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8202787637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324786322191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.178466796875,297.1499938964844,293.1499938964844,0.5046947002410889,-8271.384765625,304.1742858886719,0.7771025896072388,0.4744301438331604,0.435071587562561,293.0787658691406,297.1499938964844,293.1499938964844,0.6987800002098083,-11189.4150390625,304.16168212890625,0.8437848687171936,0.6146314144134521,0.589030385017395,292.9851989746094,297.1499938964844,293.1499938964844,0.8138371109962463,-9296.59765625,304.14276123046875,0.8774596452713013,0.6949599981307983,0.4899796545505523,292.94390869140625,297.1499938964844,293.1499938964844,1.0,-14880.41796875,303.9996032714844,0.935294270515442,0.832560122013092,0.7914980053901672,293.1453857421875,297.1499938964844,293.1499938964844,0.1313991099596023,-14454.365234375,304.1549072265625,0.5373843312263489,0.158753827214241,0.7612319588661194,288.44677734375,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425170898437,288.44793701171875,1.0,0.7535167336463928,0.4369550347328186,0.4369550347328186,1.0,1.0,-3.683404445648194,1.228865623474121,2.454538583755493,0.4018090963363647,0.0,0.0,1.0,343.9826965332031,347.0,48.701263427734375,-34510.16015625,5013.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,307.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8226168155670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348515257239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.178466796875,297.1499938964844,293.1499938964844,0.5046947002410889,-8271.384765625,304.1742858886719,0.7771025896072388,0.4744301438331604,0.435071587562561,293.0787658691406,297.1499938964844,293.1499938964844,0.6987800002098083,-11189.4150390625,304.16168212890625,0.8437848687171936,0.6146314144134521,0.589030385017395,292.9851989746094,297.1499938964844,293.1499938964844,0.8138371109962463,-9296.59765625,304.14276123046875,0.8774596452713013,0.6949599981307983,0.4899796545505523,292.94390869140625,297.1499938964844,293.1499938964844,1.0,-14880.41796875,303.9996032714844,0.935294270515442,0.832560122013092,0.7914980053901672,293.1453857421875,297.1499938964844,293.1499938964844,0.1313991099596023,-14454.365234375,304.1549072265625,0.5373843312263489,0.158753827214241,0.7612319588661194,288.44677734375,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425170898437,288.44793701171875,1.0,0.7535167336463928,0.4369550347328186,0.4369550347328186,1.0,1.0,-3.683404445648194,1.228865623474121,2.454538583755493,0.4018090963363647,0.0,0.0,1.0,343.9826965332031,347.0,48.701263427734375,-34510.16015625,5013.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,307.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8226168155670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348515257239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1856384277344,297.1499938964844,293.1499938964844,0.5017907619476318,-8234.1767578125,304.1751403808594,0.7753621339797974,0.4726582467556,0.4335916936397552,293.0877685546875,297.1499938964844,293.1499938964844,0.6968073844909668,-11164.2802734375,304.1631164550781,0.8426122665405273,0.6137588024139404,0.5883331298828125,292.9924621582031,297.1499938964844,293.1499938964844,0.8138887286186218,-9296.478515625,304.1439514160156,0.8768252730369568,0.6956148147583008,0.4905032813549042,292.9516296386719,297.1499938964844,293.1499938964844,1.0,-14882.7109375,303.9981384277344,0.9346485137939452,0.8336515426635742,0.7926197052001953,293.1481018066406,297.1499938964844,293.1499938964844,0.1308342367410659,-14403.671875,304.1550598144531,0.5361561179161072,0.1582779586315155,0.7594342827796936,288.4648742675781,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1449890136719,288.466064453125,1.0,0.7538666129112244,0.4374153316020965,0.4374153316020965,1.0,1.0,-3.680602550506592,1.2291314601898191,2.4514710903167725,0.4026766717433929,0.0,0.0,1.0,345.484619140625,347.0,49.497596740722656,-34551.2265625,5014.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3996887207031,307.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8236339092254639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358837221749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
