time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1929016113281,297.1499938964844,293.1499938964844,0.4987713992595672,-8195.4150390625,304.1760559082031,0.7735733985900879,0.4707802534103393,0.4320319294929504,293.0968933105469,297.1499938964844,293.1499938964844,0.6946626901626587,-11136.970703125,304.1646423339844,0.841389536857605,0.6127563714981079,0.5875268578529358,292.9996032714844,297.1499938964844,293.1499938964844,0.8138279914855957,-9295.3916015625,304.1451721191406,0.8761606812477112,0.6962108016014099,0.490985095500946,292.95928955078125,297.1499938964844,293.1499938964844,1.0,-14884.1064453125,303.9974975585937,0.9339616894721984,0.8346632719039917,0.7936683297157288,293.15069580078125,297.1499938964844,293.1499938964844,0.1302588433027267,-14351.9970703125,304.1551818847656,0.5349153876304626,0.1577919870615005,0.7575932145118713,288.48321533203125,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.14752197265625,288.4844055175781,1.0,0.7541662454605103,0.4378902614116668,0.4378902614116668,1.0,1.0,-3.6773834228515625,1.2292819023132324,2.448101282119751,0.40352264046669,0.0,0.0,1.0,346.9866943359375,350.0,50.2728271484375,-34589.09375,5014.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518737792969,307.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245599269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368234848603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.207275390625,297.1499938964844,293.1499938964844,0.4923714399337768,-8113.0478515625,304.17803955078125,0.7698482275009155,0.4667804837226867,0.4286638498306274,293.1152038574219,297.1499938964844,293.1499938964844,0.6898145079612732,-11075.2998046875,304.1678466796875,0.8387821316719055,0.6103895902633667,0.5855593681335449,293.0133361816406,297.1499938964844,293.1499938964844,0.8133785724639893,-9290.416015625,304.14752197265625,0.8747456073760986,0.6972339749336243,0.4918303191661834,292.9743347167969,297.1499938964844,293.1499938964844,1.0,-14884.119140625,303.9986572265625,0.932460606098175,0.8364392518997192,0.7955369353294373,293.1555480957031,297.1499938964844,293.1499938964844,0.1290785074234008,-14245.8720703125,304.1554260253906,0.5324002504348755,0.1567915976047516,0.7537898421287537,288.52069091796875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1529235839844,288.5219116210937,1.0,0.754615843296051,0.4388853013515472,0.4388853013515472,1.0,1.0,-3.6696548461914062,1.2292258739471436,2.440429210662842,0.4051377177238464,0.0,0.0,1.0,349.99072265625,353.0,51.739891052246094,-34654.75,5011.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5530090332031,308.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8261358141899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008384227985516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.207275390625,297.1499938964844,293.1499938964844,0.4923714399337768,-8113.0478515625,304.17803955078125,0.7698482275009155,0.4667804837226867,0.4286638498306274,293.1152038574219,297.1499938964844,293.1499938964844,0.6898145079612732,-11075.2998046875,304.1678466796875,0.8387821316719055,0.6103895902633667,0.5855593681335449,293.0133361816406,297.1499938964844,293.1499938964844,0.8133785724639893,-9290.416015625,304.14752197265625,0.8747456073760986,0.6972339749336243,0.4918303191661834,292.9743347167969,297.1499938964844,293.1499938964844,1.0,-14884.119140625,303.9986572265625,0.932460606098175,0.8364392518997192,0.7955369353294373,293.1555480957031,297.1499938964844,293.1499938964844,0.1290785074234008,-14245.8720703125,304.1554260253906,0.5324002504348755,0.1567915976047516,0.7537898421287537,288.52069091796875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1529235839844,288.5219116210937,1.0,0.754615843296051,0.4388853013515472,0.4388853013515472,1.0,1.0,-3.6696548461914062,1.2292258739471436,2.440429210662842,0.4051377177238464,0.0,0.0,1.0,349.99072265625,353.0,51.739891052246094,-34654.75,5011.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5530090332031,308.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8261358141899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008384227985516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.22076416015625,297.1499938964844,293.1499938964844,0.4856824874877929,-8026.8330078125,304.1798400878906,0.7660212516784668,0.4625916481018066,0.4250998497009277,293.13311767578125,297.1499938964844,293.1499938964844,0.6843546628952026,-11006.0498046875,304.1709899902344,0.8360095024108887,0.6076343059539795,0.583208441734314,293.0263977050781,297.1499938964844,293.1499938964844,0.8125414252281189,-9282.16796875,304.1497497558594,0.8732359409332275,0.6980491280555725,0.4925311505794525,292.9891357421875,297.1499938964844,293.1499938964844,1.0,-14880.6923828125,304.0028991699219,0.9308056831359864,0.8378918766975403,0.7971058487892151,293.1599426269531,297.1499938964844,293.1499938964844,0.1278680264949798,-14136.8720703125,304.1556396484375,0.5298570990562439,0.1557598412036895,0.749849259853363,288.558837890625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1585693359375,288.5600891113281,1.0,0.7549048662185669,0.4399378001689911,0.4399378001689911,1.0,1.0,-3.660529851913452,1.2287992238998413,2.4317307472229004,0.4066831767559051,0.0,0.0,1.0,352.9940185546875,356.0,52.78032684326172,-34708.265625,5003.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495056152344,308.1210632324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.828963041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412920869886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.22076416015625,297.1499938964844,293.1499938964844,0.4856824874877929,-8026.8330078125,304.1798400878906,0.7660212516784668,0.4625916481018066,0.4250998497009277,293.13311767578125,297.1499938964844,293.1499938964844,0.6843546628952026,-11006.0498046875,304.1709899902344,0.8360095024108887,0.6076343059539795,0.583208441734314,293.0263977050781,297.1499938964844,293.1499938964844,0.8125414252281189,-9282.16796875,304.1497497558594,0.8732359409332275,0.6980491280555725,0.4925311505794525,292.9891357421875,297.1499938964844,293.1499938964844,1.0,-14880.6923828125,304.0028991699219,0.9308056831359864,0.8378918766975403,0.7971058487892151,293.1599426269531,297.1499938964844,293.1499938964844,0.1278680264949798,-14136.8720703125,304.1556396484375,0.5298570990562439,0.1557598412036895,0.749849259853363,288.558837890625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1585693359375,288.5600891113281,1.0,0.7549048662185669,0.4399378001689911,0.4399378001689911,1.0,1.0,-3.660529851913452,1.2287992238998413,2.4317307472229004,0.4066831767559051,0.0,0.0,1.0,352.9940185546875,356.0,52.78032684326172,-34708.265625,5003.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495056152344,308.1210632324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.828963041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412920869886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23394775390625,297.1499938964844,293.1499938964844,0.4785515069961548,-7934.54541015625,304.1817932128906,0.7620781660079956,0.4581240713596344,0.42133229970932,293.1512451171875,297.1499938964844,293.1499938964844,0.6780504584312439,-10925.9814453125,304.1745300292969,0.8330456018447876,0.6043910384178162,0.5804508328437805,293.0395202636719,297.1499938964844,293.1499938964844,0.8109853267669678,-9267.3798828125,304.1524353027344,0.8715851902961731,0.6985202431678772,0.4930357933044433,293.0044860839844,297.1499938964844,293.1499938964844,1.0,-14870.69921875,304.0130920410156,0.9289376139640808,0.8388552665710449,0.7982871532440186,293.1647033691406,297.1499938964844,293.1499938964844,0.1265053749084472,-14013.712890625,304.1560363769531,0.5271632671356201,0.1545425802469253,0.7453742623329163,288.6020202636719,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1651916503906,288.603515625,1.0,0.7549389004707336,0.4410840570926666,0.4410840570926666,1.0,1.0,-3.649327754974365,1.227837085723877,2.4214906692504883,0.4081787765026092,0.0,0.0,1.0,355.9997253417969,359.0,58.854610443115234,-34769.4921875,4989.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.2276611328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8302279114723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425757987424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23394775390625,297.1499938964844,293.1499938964844,0.4785515069961548,-7934.54541015625,304.1817932128906,0.7620781660079956,0.4581240713596344,0.42133229970932,293.1512451171875,297.1499938964844,293.1499938964844,0.6780504584312439,-10925.9814453125,304.1745300292969,0.8330456018447876,0.6043910384178162,0.5804508328437805,293.0395202636719,297.1499938964844,293.1499938964844,0.8109853267669678,-9267.3798828125,304.1524353027344,0.8715851902961731,0.6985202431678772,0.4930357933044433,293.0044860839844,297.1499938964844,293.1499938964844,1.0,-14870.69921875,304.0130920410156,0.9289376139640808,0.8388552665710449,0.7982871532440186,293.1647033691406,297.1499938964844,293.1499938964844,0.1265053749084472,-14013.712890625,304.1560363769531,0.5271632671356201,0.1545425802469253,0.7453742623329163,288.6020202636719,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1651916503906,288.603515625,1.0,0.7549389004707336,0.4410840570926666,0.4410840570926666,1.0,1.0,-3.649327754974365,1.227837085723877,2.4214906692504883,0.4081787765026092,0.0,0.0,1.0,355.9997253417969,359.0,58.854610443115234,-34769.4921875,4989.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.2276611328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8302279114723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425757987424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2468566894531,297.1499938964844,293.1499938964844,0.4709495007991791,-7835.78515625,304.183837890625,0.7579653859138489,0.4533814489841461,0.4172996878623962,293.1695251464844,297.1499938964844,293.1499938964844,0.6708589196205139,-10834.5830078125,304.1783142089844,0.8298291563987732,0.6006490588188171,0.5772075653076172,293.0526733398437,297.1499938964844,293.1499938964844,0.8086602091789246,-9245.697265625,304.1554870605469,0.8697342276573181,0.6986480951309204,0.4932858943939209,293.0207214355469,297.1499938964844,293.1499938964844,1.0,-14853.3642578125,304.02996826171875,0.9267586469650269,0.8392508029937744,0.7989320755004883,293.1700134277344,297.1499938964844,293.1499938964844,0.1248868182301521,-13867.2109375,304.1567077636719,0.5241456031799316,0.1530947536230087,0.7397988438606262,288.64910888671875,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.173095703125,288.65069580078125,1.0,0.7546107769012451,0.44235759973526,0.44235759973526,1.0,1.0,-3.634946346282959,1.2260249853134155,2.408921480178833,0.4095127284526825,0.0,0.0,1.0,359.00653076171875,362.0,63.89425659179688,-34807.703125,4966.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,308.3316345214844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8310984373092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434592746198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2468566894531,297.1499938964844,293.1499938964844,0.4709495007991791,-7835.78515625,304.183837890625,0.7579653859138489,0.4533814489841461,0.4172996878623962,293.1695251464844,297.1499938964844,293.1499938964844,0.6708589196205139,-10834.5830078125,304.1783142089844,0.8298291563987732,0.6006490588188171,0.5772075653076172,293.0526733398437,297.1499938964844,293.1499938964844,0.8086602091789246,-9245.697265625,304.1554870605469,0.8697342276573181,0.6986480951309204,0.4932858943939209,293.0207214355469,297.1499938964844,293.1499938964844,1.0,-14853.3642578125,304.02996826171875,0.9267586469650269,0.8392508029937744,0.7989320755004883,293.1700134277344,297.1499938964844,293.1499938964844,0.1248868182301521,-13867.2109375,304.1567077636719,0.5241456031799316,0.1530947536230087,0.7397988438606262,288.64910888671875,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.173095703125,288.65069580078125,1.0,0.7546107769012451,0.44235759973526,0.44235759973526,1.0,1.0,-3.634946346282959,1.2260249853134155,2.408921480178833,0.4095127284526825,0.0,0.0,1.0,359.00653076171875,362.0,63.89425659179688,-34807.703125,4966.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,308.3316345214844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8310984373092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434592746198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2530212402344,297.1499938964844,293.1499938964844,0.4670315384864807,-7784.78515625,304.184814453125,0.7558738589286804,0.4509371519088745,0.4152142703533172,293.1785583496094,297.1499938964844,293.1499938964844,0.666996955871582,-10785.5400390625,304.18017578125,0.8281476497650146,0.5986238121986389,0.5754358768463135,293.05908203125,297.1499938964844,293.1499938964844,0.8072839379310608,-9233.0224609375,304.156982421875,0.8687610030174255,0.6986194252967834,0.4933434426784515,293.0289611816406,297.1499938964844,293.1499938964844,1.0,-14842.470703125,304.0404052734375,0.9255773425102234,0.8392648100852966,0.7990782260894775,293.17266845703125,297.1499938964844,293.1499938964844,0.1240177974104881,-13788.46484375,304.1570739746094,0.5225677490234375,0.152319073677063,0.7367474436759949,288.6735534667969,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.17724609375,288.6751708984375,1.0,0.7543491125106812,0.4430353939533233,0.4430353939533233,1.0,1.0,-3.6268811225891113,1.2248945236206057,2.401986598968506,0.4101403951644897,0.0,0.0,1.0,360.50921630859375,362.0,65.83238220214844,-34820.421875,4952.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,308.3828430175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8361852169036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008486217120662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.259033203125,297.1499938964844,293.1499938964844,0.4629013538360595,-7730.7783203125,304.1860046386719,0.7537689208984375,0.4484525918960571,0.4130925834178924,293.1874694824219,297.1499938964844,293.1499938964844,0.6627746224403381,-10731.7119140625,304.182373046875,0.8264265656471252,0.5965102314949036,0.5735804438591003,293.0653686523437,297.1499938964844,293.1499938964844,0.8055360317230225,-9216.8603515625,304.1589050292969,0.8677651286125183,0.6985365748405457,0.4933643937110901,293.03729248046875,297.1499938964844,293.1499938964844,1.0,-14827.958984375,304.0541381835937,0.9243474006652832,0.8391624689102173,0.7991218566894531,293.1752624511719,297.1499938964844,293.1499938964844,0.1230829581618309,-13703.3505859375,304.1575012207031,0.5209667086601257,0.1515210717916488,0.7335863709449768,288.702880859375,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1814880371094,288.705078125,1.0,0.7540382742881775,0.4437376260757446,0.4437376260757446,1.0,1.0,-3.618372201919556,1.223655104637146,2.394717216491699,0.4107532203197479,0.0,0.0,1.0,362.0115661621094,365.0,74.7978286743164,-34866.1796875,4937.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,308.46368408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8369596600532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494076901115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2705078125,297.1499938964844,293.1499938964844,0.4542754590511322,-7617.64697265625,304.1883544921875,0.7495195269584656,0.4433611035346985,0.4087395370006561,293.204833984375,297.1499938964844,293.1499938964844,0.6536237597465515,-10615.0673828125,304.1867980957031,0.8228632807731628,0.5920378565788269,0.5696285367012024,293.0776062011719,297.1499938964844,293.1499938964844,0.8013215661048889,-9178.2177734375,304.1629333496094,0.8657016158103943,0.6981991529464722,0.4932881295681,293.05450439453125,297.1499938964844,293.1499938964844,1.0,-14791.55078125,304.0885314941406,0.9217107892036438,0.8385290503501892,0.798824667930603,293.1802673339844,297.1499938964844,293.1499938964844,0.1211014911532402,-13522.3408203125,304.1582946777344,0.517711877822876,0.1498636901378631,0.7269847393035889,288.7691345214844,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.19012451171875,288.7713317871094,1.0,0.7532656192779541,0.4452143013477325,0.4452143013477325,1.0,1.0,-3.599991798400879,1.220828652381897,2.3791630268096924,0.4119230508804321,0.0,0.0,1.0,365.0157775878906,368.0,87.03844451904297,-34938.265625,4903.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,308.6178894042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380963802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505612495355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2705078125,297.1499938964844,293.1499938964844,0.4542754590511322,-7617.64697265625,304.1883544921875,0.7495195269584656,0.4433611035346985,0.4087395370006561,293.204833984375,297.1499938964844,293.1499938964844,0.6536237597465515,-10615.0673828125,304.1867980957031,0.8228632807731628,0.5920378565788269,0.5696285367012024,293.0776062011719,297.1499938964844,293.1499938964844,0.8013215661048889,-9178.2177734375,304.1629333496094,0.8657016158103943,0.6981991529464722,0.4932881295681,293.05450439453125,297.1499938964844,293.1499938964844,1.0,-14791.55078125,304.0885314941406,0.9217107892036438,0.8385290503501892,0.798824667930603,293.1802673339844,297.1499938964844,293.1499938964844,0.1211014911532402,-13522.3408203125,304.1582946777344,0.517711877822876,0.1498636901378631,0.7269847393035889,288.7691345214844,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.19012451171875,288.7713317871094,1.0,0.7532656192779541,0.4452143013477325,0.4452143013477325,1.0,1.0,-3.599991798400879,1.220828652381897,2.3791630268096924,0.4119230508804321,0.0,0.0,1.0,365.0157775878906,368.0,87.03844451904297,-34938.265625,4903.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,308.6178894042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380963802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505612495355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28125,297.1499938964844,293.1499938964844,0.4454983472824096,-7502.26806640625,304.190185546875,0.7452346682548523,0.4381285309791565,0.4042579233646393,293.22137451171875,297.1499938964844,293.1499938964844,0.6440385580062866,-10493.1572265625,304.19049072265625,0.8191543817520142,0.5872899293899536,0.5654095411300659,293.0892639160156,297.1499938964844,293.1499938964844,0.7966882586479187,-9136.294921875,304.16632080078125,0.8635619282722473,0.6976660490036011,0.4930731952190399,293.07196044921875,297.1499938964844,293.1499938964844,1.0,-14750.15234375,304.1273803710937,0.9188727140426636,0.8374066352844238,0.7980535626411438,293.1849975585937,297.1499938964844,293.1499938964844,0.1190653145313263,-13335.943359375,304.1589050292969,0.5144131779670715,0.1481373906135559,0.7200703024864197,288.8359375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1989440917969,288.838134765625,1.0,0.7523214817047119,0.4467813074588775,0.4467813074588775,1.0,1.0,-3.580022096633911,1.2175965309143066,2.3624255657196045,0.4130215644836426,0.0,0.0,1.0,368.0192565917969,371.0,91.24641418457033,-34986.17578125,4865.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,308.7609558105469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435497879981995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560958085581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28125,297.1499938964844,293.1499938964844,0.4454983472824096,-7502.26806640625,304.190185546875,0.7452346682548523,0.4381285309791565,0.4042579233646393,293.22137451171875,297.1499938964844,293.1499938964844,0.6440385580062866,-10493.1572265625,304.19049072265625,0.8191543817520142,0.5872899293899536,0.5654095411300659,293.0892639160156,297.1499938964844,293.1499938964844,0.7966882586479187,-9136.294921875,304.16632080078125,0.8635619282722473,0.6976660490036011,0.4930731952190399,293.07196044921875,297.1499938964844,293.1499938964844,1.0,-14750.15234375,304.1273803710937,0.9188727140426636,0.8374066352844238,0.7980535626411438,293.1849975585937,297.1499938964844,293.1499938964844,0.1190653145313263,-13335.943359375,304.1589050292969,0.5144131779670715,0.1481373906135559,0.7200703024864197,288.8359375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1989440917969,288.838134765625,1.0,0.7523214817047119,0.4467813074588775,0.4467813074588775,1.0,1.0,-3.580022096633911,1.2175965309143066,2.3624255657196045,0.4130215644836426,0.0,0.0,1.0,368.0192565917969,371.0,91.24641418457033,-34986.17578125,4865.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,308.7609558105469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435497879981995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560958085581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2912902832031,297.1499938964844,293.1499938964844,0.4362408816814422,-7379.8056640625,304.1922302246094,0.7409270405769348,0.4327655136585235,0.3996610045433044,293.23712158203125,297.1499938964844,293.1499938964844,0.6335766315460205,-10359.61328125,304.1944274902344,0.81529700756073,0.5822888016700745,0.5609537959098816,293.10040283203125,297.1499938964844,293.1499938964844,0.7910611033439636,-9085.333984375,304.1702880859375,0.8613642454147339,0.6969477534294128,0.4927332997322082,293.0885925292969,297.1499938964844,293.1499938964844,0.9956367015838624,-14676.8505859375,304.1518859863281,0.9159145951271056,0.8360075950622559,0.796940267086029,293.1894226074219,297.1499938964844,293.1499938964844,0.1168925911188125,-13135.78515625,304.1595764160156,0.5110981464385986,0.146356463432312,0.712906002998352,288.9144592285156,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2078552246094,288.91717529296875,1.0,0.751244068145752,0.4484316408634186,0.4484316408634186,1.0,1.0,-3.558766365051269,1.2140411138534546,2.3447251319885254,0.414060890674591,0.0,0.0,1.0,371.02197265625,374.0,105.57149505615234,-35083.17578125,4823.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,308.9531555175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8448644876480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008574300445616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2912902832031,297.1499938964844,293.1499938964844,0.4362408816814422,-7379.8056640625,304.1922302246094,0.7409270405769348,0.4327655136585235,0.3996610045433044,293.23712158203125,297.1499938964844,293.1499938964844,0.6335766315460205,-10359.61328125,304.1944274902344,0.81529700756073,0.5822888016700745,0.5609537959098816,293.10040283203125,297.1499938964844,293.1499938964844,0.7910611033439636,-9085.333984375,304.1702880859375,0.8613642454147339,0.6969477534294128,0.4927332997322082,293.0885925292969,297.1499938964844,293.1499938964844,0.9956367015838624,-14676.8505859375,304.1518859863281,0.9159145951271056,0.8360075950622559,0.796940267086029,293.1894226074219,297.1499938964844,293.1499938964844,0.1168925911188125,-13135.78515625,304.1595764160156,0.5110981464385986,0.146356463432312,0.712906002998352,288.9144592285156,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2078552246094,288.91717529296875,1.0,0.751244068145752,0.4484316408634186,0.4484316408634186,1.0,1.0,-3.558766365051269,1.2140411138534546,2.3447251319885254,0.414060890674591,0.0,0.0,1.0,371.02197265625,374.0,105.57149505615234,-35083.17578125,4823.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,308.9531555175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8448644876480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008574300445616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3006896972656,297.1499938964844,293.1499938964844,0.4268553555011749,-7255.22216796875,304.1937866210937,0.7366034984588623,0.42728191614151,0.3949525654315948,293.2521057128906,297.1499938964844,293.1499938964844,0.6227261424064636,-10221.119140625,304.1976928710937,0.811272382736206,0.5770413875579834,0.5562635660171509,293.11102294921875,297.1499938964844,293.1499938964844,0.7849955558776855,-9030.8564453125,304.173583984375,0.8591229319572449,0.6960493326187134,0.4922659397125244,293.1025085449219,297.1499938964844,293.1499938964844,0.9887642860412598,-14590.66015625,304.16259765625,0.9130486845970154,0.8347351551055908,0.7959009408950806,293.1934509277344,297.1499938964844,293.1499938964844,0.1146894842386245,-12932.1728515625,304.1600341796875,0.5077955722808838,0.1445374339818954,0.7055546045303345,288.9946594238281,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2167663574219,288.997314453125,1.0,0.7501013278961182,0.4501538276672363,0.4501538276672363,1.0,1.0,-3.536804914474488,1.2103385925292969,2.3264663219451904,0.4150870442390442,0.0,0.0,1.0,374.02337646484375,377.0,109.5849151611328,-35152.15234375,4780.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,309.1274719238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8456138968467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581906440667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006896972656,297.1499938964844,293.1499938964844,0.4268553555011749,-7255.22216796875,304.1937866210937,0.7366034984588623,0.42728191614151,0.3949525654315948,293.2521057128906,297.1499938964844,293.1499938964844,0.6227261424064636,-10221.119140625,304.1976928710937,0.811272382736206,0.5770413875579834,0.5562635660171509,293.11102294921875,297.1499938964844,293.1499938964844,0.7849955558776855,-9030.8564453125,304.173583984375,0.8591229319572449,0.6960493326187134,0.4922659397125244,293.1025085449219,297.1499938964844,293.1499938964844,0.9887642860412598,-14590.66015625,304.16259765625,0.9130486845970154,0.8347351551055908,0.7959009408950806,293.1934509277344,297.1499938964844,293.1499938964844,0.1146894842386245,-12932.1728515625,304.1600341796875,0.5077955722808838,0.1445374339818954,0.7055546045303345,288.9946594238281,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2167663574219,288.997314453125,1.0,0.7501013278961182,0.4501538276672363,0.4501538276672363,1.0,1.0,-3.536804914474488,1.2103385925292969,2.3264663219451904,0.4150870442390442,0.0,0.0,1.0,374.02337646484375,377.0,109.5849151611328,-35152.15234375,4780.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,309.1274719238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8456138968467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581906440667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051147460937,297.1499938964844,293.1499938964844,0.4221776723861694,-7192.984375,304.1943054199219,0.7344355583190918,0.42450150847435,0.3925622701644897,293.2593078613281,297.1499938964844,293.1499938964844,0.617243766784668,-10151.146484375,304.198974609375,0.8091869354248047,0.5743310451507568,0.5538355708122253,293.1160888671875,297.1499938964844,293.1499938964844,0.7819057703018188,-9003.2841796875,304.1748962402344,0.8579899668693542,0.6955410838127136,0.4919900596141815,293.1088562011719,297.1499938964844,293.1499938964844,0.9852153062820436,-14547.6044921875,304.1667175292969,0.9116455912590028,0.8340898156166077,0.7953909039497375,293.1953430175781,297.1499938964844,293.1499938964844,0.1135948449373245,-12830.8212890625,304.16021728515625,0.5061547756195068,0.1436177492141723,0.701830267906189,289.03375244140625,291.1499938964844,252.21237182617188,251.57798767089844,279.16717529296875,293.2211303710937,289.036376953125,1.0,0.7495072484016418,0.4510399401187897,0.4510399401187897,1.0,1.0,-3.5255837440490723,1.2084330320358276,2.317150592803955,0.415594071149826,0.0,0.0,1.0,375.5240173339844,377.0,109.18035888671876,-35176.859375,4757.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977294921875,309.2081604003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8505942225456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008632449898868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30938720703125,297.1499938964844,293.1499938964844,0.4173768758773803,-7128.82421875,304.1949768066406,0.7322626709938049,0.4216986298561096,0.3901518285274505,293.2663269042969,297.1499938964844,293.1499938964844,0.6115380525588989,-10078.0302734375,304.200439453125,0.8070473074913025,0.5715684294700623,0.5513587594032288,293.1210632324219,297.1499938964844,293.1499938964844,0.7785455584526062,-8973.140625,304.176513671875,0.8568512797355652,0.6949965953826904,0.4916900098323822,293.1148986816406,297.1499938964844,293.1499938964844,0.9812981486320496,-14500.5166015625,304.1708068847656,0.9102540612220764,0.8334197998046875,0.7948643565177917,293.1971130371094,297.1499938964844,293.1499938964844,0.1124686077237129,-12726.1015625,304.160400390625,0.5045225620269775,0.1426924169063568,0.6980814337730408,289.0765075683594,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.2255249023437,289.0796203613281,1.0,0.7488981485366821,0.45194211602211,0.45194211602211,1.0,1.0,-3.514201164245605,1.206487774848938,2.307713508605957,0.4160937070846557,0.0,0.0,1.0,377.024658203125,380.0,115.32707977294922,-35231.58203125,4735.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,309.3153076171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8512423038482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008639026782475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31744384765625,297.1499938964844,293.1499938964844,0.4076426327228546,-6998.20458984375,304.1961975097656,0.7278864979743958,0.4160232245922088,0.3852678537368774,293.27984619140625,297.1499938964844,293.1499938964844,0.5997780561447144,-9926.9716796875,304.20318603515625,0.8026084899902344,0.5658760070800781,0.5462483763694763,293.1306457519531,297.1499938964844,293.1499938964844,0.7713904976844788,-8909.0341796875,304.1795654296875,0.854548990726471,0.693785548210144,0.4910067021846771,293.1264343261719,297.1499938964844,293.1499938964844,0.9728022813796996,-14400.0439453125,304.1779479980469,0.9074910283088684,0.8319692015647888,0.7937176823616028,293.200439453125,297.1499938964844,293.1499938964844,0.1101866960525512,-12513.13671875,304.1607360839844,0.5012789368629456,0.1408241391181945,0.6905076503753662,289.1664123535156,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23419189453125,289.16943359375,1.0,0.7476261258125305,0.4537944197654724,0.4537944197654724,1.0,1.0,-3.49086856842041,1.2024420499801636,2.288426399230957,0.4170541167259216,0.0,0.0,1.0,380.0260620117188,383.0,121.79096221923828,-35315.8046875,4688.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214599609375,309.5137939453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8520674705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647401118651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31744384765625,297.1499938964844,293.1499938964844,0.4076426327228546,-6998.20458984375,304.1961975097656,0.7278864979743958,0.4160232245922088,0.3852678537368774,293.27984619140625,297.1499938964844,293.1499938964844,0.5997780561447144,-9926.9716796875,304.20318603515625,0.8026084899902344,0.5658760070800781,0.5462483763694763,293.1306457519531,297.1499938964844,293.1499938964844,0.7713904976844788,-8909.0341796875,304.1795654296875,0.854548990726471,0.693785548210144,0.4910067021846771,293.1264343261719,297.1499938964844,293.1499938964844,0.9728022813796996,-14400.0439453125,304.1779479980469,0.9074910283088684,0.8319692015647888,0.7937176823616028,293.200439453125,297.1499938964844,293.1499938964844,0.1101866960525512,-12513.13671875,304.1607360839844,0.5012789368629456,0.1408241391181945,0.6905076503753662,289.1664123535156,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23419189453125,289.16943359375,1.0,0.7476261258125305,0.4537944197654724,0.4537944197654724,1.0,1.0,-3.49086856842041,1.2024420499801636,2.288426399230957,0.4170541167259216,0.0,0.0,1.0,380.0260620117188,383.0,121.79096221923828,-35315.8046875,4688.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214599609375,309.5137939453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8520674705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647401118651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248596191406,297.1499938964844,293.1499938964844,0.3980242908000946,-6868.61962890625,304.1968078613281,0.7234498858451843,0.4102719128131866,0.3803122639656067,293.2926940917969,297.1499938964844,293.1499938964844,0.5879731774330139,-9775.09375,304.2051086425781,0.7980634570121765,0.5599783062934875,0.5409414172172546,293.13970947265625,297.1499938964844,293.1499938964844,0.7641724348068237,-8844.7294921875,304.18170166015625,0.8522219657897949,0.6924353837966919,0.4902237951755523,293.1371765136719,297.1499938964844,293.1499938964844,0.9640755653381348,-14298.787109375,304.18310546875,0.9047666788101196,0.8303819894790649,0.792441725730896,293.2034606933594,297.1499938964844,293.1499938964844,0.1079388484358787,-12302.732421875,304.160888671875,0.4980576634407043,0.138933926820755,0.6828377842903137,289.2529602050781,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2427062988281,289.2558898925781,1.0,0.7462888956069946,0.4557069838047027,0.4557069838047027,1.0,1.0,-3.466822862625122,1.198189377784729,2.2686333656311035,0.417951762676239,0.0,0.0,1.0,383.0273742675781,386.0,120.4944076538086,-35369.15234375,4641.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063049316406,309.691650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8571460843086243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008698943420313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248596191406,297.1499938964844,293.1499938964844,0.3980242908000946,-6868.61962890625,304.1968078613281,0.7234498858451843,0.4102719128131866,0.3803122639656067,293.2926940917969,297.1499938964844,293.1499938964844,0.5879731774330139,-9775.09375,304.2051086425781,0.7980634570121765,0.5599783062934875,0.5409414172172546,293.13970947265625,297.1499938964844,293.1499938964844,0.7641724348068237,-8844.7294921875,304.18170166015625,0.8522219657897949,0.6924353837966919,0.4902237951755523,293.1371765136719,297.1499938964844,293.1499938964844,0.9640755653381348,-14298.787109375,304.18310546875,0.9047666788101196,0.8303819894790649,0.792441725730896,293.2034606933594,297.1499938964844,293.1499938964844,0.1079388484358787,-12302.732421875,304.160888671875,0.4980576634407043,0.138933926820755,0.6828377842903137,289.2529602050781,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2427062988281,289.2558898925781,1.0,0.7462888956069946,0.4557069838047027,0.4557069838047027,1.0,1.0,-3.466822862625122,1.198189377784729,2.2686333656311035,0.417951762676239,0.0,0.0,1.0,383.0273742675781,386.0,120.4944076538086,-35369.15234375,4641.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063049316406,309.691650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8571460843086243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008698943420313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3316955566406,297.1499938964844,293.1499938964844,0.3881933987140655,-6735.16162109375,304.1976013183594,0.7189157009124756,0.4044550657272339,0.375297486782074,293.3049011230469,297.1499938964844,293.1499938964844,0.575658917427063,-9615.6181640625,304.207275390625,0.7934351563453674,0.5538869500160217,0.535453200340271,293.1483154296875,297.1499938964844,293.1499938964844,0.7562917470932007,-8774.1220703125,304.1842956542969,0.8498777747154236,0.6909512877464294,0.4893509447574615,293.1473083496094,297.1499938964844,293.1499938964844,0.9544273614883424,-14187.1748046875,304.18817138671875,0.9020974040031432,0.8286541104316711,0.7910405993461609,293.2062072753906,297.1499938964844,293.1499938964844,0.1056321784853935,-12085.3974609375,304.1611022949219,0.4948489665985107,0.1370244026184082,0.6750828623771667,289.3479309082031,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2510986328125,289.3512878417969,1.0,0.7448941469192505,0.4576760828495025,0.4576760828495025,1.0,1.0,-3.4421277046203613,1.1937354803085327,2.248392105102539,0.4187817573547363,0.0,0.0,1.0,386.0285949707031,374.0,130.0998077392578,-35464.59765625,4591.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,309.91119384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8580501675605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708118693903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3316955566406,297.1499938964844,293.1499938964844,0.3881933987140655,-6735.16162109375,304.1976013183594,0.7189157009124756,0.4044550657272339,0.375297486782074,293.3049011230469,297.1499938964844,293.1499938964844,0.575658917427063,-9615.6181640625,304.207275390625,0.7934351563453674,0.5538869500160217,0.535453200340271,293.1483154296875,297.1499938964844,293.1499938964844,0.7562917470932007,-8774.1220703125,304.1842956542969,0.8498777747154236,0.6909512877464294,0.4893509447574615,293.1473083496094,297.1499938964844,293.1499938964844,0.9544273614883424,-14187.1748046875,304.18817138671875,0.9020974040031432,0.8286541104316711,0.7910405993461609,293.2062072753906,297.1499938964844,293.1499938964844,0.1056321784853935,-12085.3974609375,304.1611022949219,0.4948489665985107,0.1370244026184082,0.6750828623771667,289.3479309082031,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2510986328125,289.3512878417969,1.0,0.7448941469192505,0.4576760828495025,0.4576760828495025,1.0,1.0,-3.4421277046203613,1.1937354803085327,2.248392105102539,0.4187817573547363,0.0,0.0,1.0,386.0285949707031,374.0,130.0998077392578,-35464.59765625,4591.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,309.91119384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8580501675605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708118693903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33721923828125,297.1499938964844,293.1499938964844,0.3777303397655487,-6591.82763671875,304.1991577148437,0.7194704413414001,0.3987337052822113,0.3697690367698669,293.31597900390625,297.1499938964844,293.1499938964844,0.562404990196228,-9442.458984375,304.2102355957031,0.7949813008308411,0.5477185845375061,0.5292765498161316,293.1559143066406,297.1499938964844,293.1499938964844,0.7473217844963074,-8693.009765625,304.1877746582031,0.853882372379303,0.6894493103027344,0.4880105257034302,293.1564025878906,297.1499938964844,293.1499938964844,0.9434688091278076,-14059.962890625,304.19366455078125,0.9067518711090088,0.826879620552063,0.7889862060546875,293.2080078125,297.1499938964844,293.1499938964844,0.1028561070561409,-11823.123046875,304.1620178222656,0.4952113330364227,0.1352288872003555,0.6648917198181152,289.4479064941406,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2587585449219,289.4513854980469,1.0,0.7354422211647034,0.4597509503364563,0.4597509503364563,1.0,1.0,-3.411714792251587,1.1872422695159912,2.224472522735596,0.4189014136791229,0.0,0.0,1.0,374.1667175292969,362.0,136.81582641601562,-35502.078125,4441.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7480163574219,310.1159973144531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582947850227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710601250641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33721923828125,297.1499938964844,293.1499938964844,0.3777303397655487,-6591.82763671875,304.1991577148437,0.7194704413414001,0.3987337052822113,0.3697690367698669,293.31597900390625,297.1499938964844,293.1499938964844,0.562404990196228,-9442.458984375,304.2102355957031,0.7949813008308411,0.5477185845375061,0.5292765498161316,293.1559143066406,297.1499938964844,293.1499938964844,0.7473217844963074,-8693.009765625,304.1877746582031,0.853882372379303,0.6894493103027344,0.4880105257034302,293.1564025878906,297.1499938964844,293.1499938964844,0.9434688091278076,-14059.962890625,304.19366455078125,0.9067518711090088,0.826879620552063,0.7889862060546875,293.2080078125,297.1499938964844,293.1499938964844,0.1028561070561409,-11823.123046875,304.1620178222656,0.4952113330364227,0.1352288872003555,0.6648917198181152,289.4479064941406,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2587585449219,289.4513854980469,1.0,0.7354422211647034,0.4597509503364563,0.4597509503364563,1.0,1.0,-3.411714792251587,1.1872422695159912,2.224472522735596,0.4189014136791229,0.0,0.0,1.0,374.1667175292969,362.0,136.81582641601562,-35502.078125,4441.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7480163574219,310.1159973144531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582947850227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710601250641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3395080566406,297.1499938964844,293.1499938964844,0.3726080060005188,-6521.45751953125,304.19952392578125,0.7198330760002136,0.3959085643291473,0.3670444190502167,293.32110595703125,297.1499938964844,293.1499938964844,0.5558048486709595,-9356.12109375,304.2112731933594,0.7958258390426636,0.5446062684059143,0.5261650681495667,293.1593933105469,297.1499938964844,293.1499938964844,0.7428355813026428,-8652.630859375,304.1890563964844,0.8560026288032532,0.6886909008026123,0.4873387217521667,293.1605834960937,297.1499938964844,293.1499938964844,0.9379351735115052,-13996.25390625,304.1957702636719,0.909285306930542,0.8259738683700562,0.7879449129104614,293.2086181640625,297.1499938964844,293.1499938964844,0.1015285328030586,-11697.25390625,304.1622314453125,0.4955000877380371,0.1343764513731002,0.6600244641304016,289.4973449707031,291.1499938964844,252.83155822753903,252.14219665527344,279.1705322265625,293.2623291015625,289.5007629394531,1.0,0.7309314012527466,0.4607996940612793,0.4607996940612793,1.0,1.0,-3.3967809677124023,1.184085726737976,2.2126951217651367,0.4189480245113373,0.0,0.0,1.0,368.1780700683594,362.0,137.0919189453125,-35514.38671875,4367.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.845947265625,310.2123107910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8629713654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758062613196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
