time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3416442871094,297.1499938964844,293.1499938964844,0.3674289286136627,-6449.99072265625,304.1999206542969,0.7202312350273132,0.3930914998054504,0.3643296957015991,293.3260498046875,297.1499938964844,293.1499938964844,0.5490584969520569,-9267.51171875,304.21240234375,0.7967014312744141,0.5414695739746094,0.5230321884155273,293.1627197265625,297.1499938964844,293.1499938964844,0.7381336688995361,-8610.14453125,304.1905212402344,0.8581857681274414,0.6879181861877441,0.4866591393947601,293.16461181640625,297.1499938964844,293.1499938964844,0.9321162700653076,-13929.0732421875,304.1980285644531,0.9119330644607544,0.8250493407249451,0.7868885397911072,293.2090759277344,297.1499938964844,293.1499938964844,0.1001987680792808,-11570.607421875,304.1624450683594,0.4958364069461822,0.1335409134626388,0.655246376991272,289.5502014160156,291.1499938964844,252.89578247070312,252.20054626464844,279.1707763671875,293.26580810546875,289.5541381835937,1.0,0.7264041900634766,0.4618579149246216,0.4618579149246216,1.0,1.0,-3.381913423538208,1.1809457540512085,2.20096755027771,0.4189968407154083,0.0,0.0,1.0,362.1828918457031,350.0,143.39202880859375,-35556.625,4294.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9737548828125,310.33465576171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8632935881614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876133213751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34539794921875,297.1499938964844,293.1499938964844,0.3570935428142547,-6306.671875,304.20050048828125,0.7211207151412964,0.3874695599079132,0.3589135706424713,293.3354187011719,297.1499938964844,293.1499938964844,0.5354116559028625,-9087.6025390625,304.2143249511719,0.7985326647758484,0.5351071953773499,0.5166847705841064,293.1690673828125,297.1499938964844,293.1499938964844,0.7284306287765503,-8522.447265625,304.1931457519531,0.8627307415008545,0.6863080859184265,0.4852583408355713,293.1722717285156,297.1499938964844,293.1499938964844,0.9200502634048462,-13790.041015625,304.2020874023437,0.9175319075584412,0.8231210708618164,0.7847058176994324,293.20977783203125,297.1499938964844,293.1499938964844,0.0975743532180786,-11319.509765625,304.16265869140625,0.4966295957565307,0.1319053620100021,0.6458754539489746,289.6599426269531,291.1499938964844,253.0248260498047,252.3176422119141,279.1712341308594,293.2725524902344,289.6637878417969,1.0,0.7172828912734985,0.4640039503574371,0.4640039503574371,1.0,1.0,-3.3521859645843506,1.174643635749817,2.177542209625244,0.4190716743469238,0.0,0.0,1.0,350.18670654296875,338.0,149.47857666015625,-35617.1796875,4149.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2091064453125,310.5621032714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8634008169174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008762420620769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.34539794921875,297.1499938964844,293.1499938964844,0.3570935428142547,-6306.671875,304.20050048828125,0.7211207151412964,0.3874695599079132,0.3589135706424713,293.3354187011719,297.1499938964844,293.1499938964844,0.5354116559028625,-9087.6025390625,304.2143249511719,0.7985326647758484,0.5351071953773499,0.5166847705841064,293.1690673828125,297.1499938964844,293.1499938964844,0.7284306287765503,-8522.447265625,304.1931457519531,0.8627307415008545,0.6863080859184265,0.4852583408355713,293.1722717285156,297.1499938964844,293.1499938964844,0.9200502634048462,-13790.041015625,304.2020874023437,0.9175319075584412,0.8231210708618164,0.7847058176994324,293.20977783203125,297.1499938964844,293.1499938964844,0.0975743532180786,-11319.509765625,304.16265869140625,0.4966295957565307,0.1319053620100021,0.6458754539489746,289.6599426269531,291.1499938964844,253.0248260498047,252.3176422119141,279.1712341308594,293.2725524902344,289.6637878417969,1.0,0.7172828912734985,0.4640039503574371,0.4640039503574371,1.0,1.0,-3.3521859645843506,1.174643635749817,2.177542209625244,0.4190716743469238,0.0,0.0,1.0,350.18670654296875,338.0,149.47857666015625,-35617.1796875,4149.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2091064453125,310.5621032714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8634008169174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008762420620769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3486022949219,297.1499938964844,293.1499938964844,0.3470509350299835,-6166.65966796875,304.20037841796875,0.7221385836601257,0.3818684220314026,0.3535135090351105,293.3441467285156,297.1499938964844,293.1499938964844,0.5219594836235046,-8909.5986328125,304.2152709960937,0.8004767894744873,0.5286338925361633,0.5102298259735107,293.17498779296875,297.1499938964844,293.1499938964844,0.7188523411750793,-8436.123046875,304.1947021484375,0.8675280809402466,0.6846248507499695,0.4838040471076965,293.179443359375,297.1499938964844,293.1499938964844,0.9080706238746644,-13652.8056640625,304.20465087890625,0.923502504825592,0.8211053609848022,0.7824361324310303,293.210205078125,297.1499938964844,293.1499938964844,0.095045268535614,-11076.8251953125,304.16265869140625,0.4975664615631103,0.1303007900714874,0.6366606950759888,289.76531982421875,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2790222167969,289.7690124511719,1.0,0.7080627679824829,0.4661869704723358,0.4661869704723358,1.0,1.0,-3.322368621826172,1.1682642698287964,2.154104471206665,0.4190890192985534,0.0,0.0,1.0,338.18896484375,326.0,147.0312957763672,-35646.9140625,4006.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4170837402344,310.7661437988281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8676940202713013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008805991383269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3486022949219,297.1499938964844,293.1499938964844,0.3470509350299835,-6166.65966796875,304.20037841796875,0.7221385836601257,0.3818684220314026,0.3535135090351105,293.3441467285156,297.1499938964844,293.1499938964844,0.5219594836235046,-8909.5986328125,304.2152709960937,0.8004767894744873,0.5286338925361633,0.5102298259735107,293.17498779296875,297.1499938964844,293.1499938964844,0.7188523411750793,-8436.123046875,304.1947021484375,0.8675280809402466,0.6846248507499695,0.4838040471076965,293.179443359375,297.1499938964844,293.1499938964844,0.9080706238746644,-13652.8056640625,304.20465087890625,0.923502504825592,0.8211053609848022,0.7824361324310303,293.210205078125,297.1499938964844,293.1499938964844,0.095045268535614,-11076.8251953125,304.16265869140625,0.4975664615631103,0.1303007900714874,0.6366606950759888,289.76531982421875,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2790222167969,289.7690124511719,1.0,0.7080627679824829,0.4661869704723358,0.4661869704723358,1.0,1.0,-3.322368621826172,1.1682642698287964,2.154104471206665,0.4190890192985534,0.0,0.0,1.0,338.18896484375,326.0,147.0312957763672,-35646.9140625,4006.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4170837402344,310.7661437988281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8676940202713013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008805991383269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.351318359375,297.1499938964844,293.1499938964844,0.3369990587234497,-6025.3291015625,304.2003479003906,0.7232985496520996,0.3762904703617096,0.3481332659721374,293.35235595703125,297.1499938964844,293.1499938964844,0.508274257183075,-8727.0947265625,304.2163391113281,0.8025499582290649,0.5220537185668945,0.5036739706993103,293.1805419921875,297.1499938964844,293.1499938964844,0.7088236808776855,-8345.201171875,304.196533203125,0.872600793838501,0.6828654408454895,0.4822995662689209,293.1861267089844,297.1499938964844,293.1499938964844,0.8954967260360718,-13508.048828125,304.2073974609375,0.9298102259635924,0.818999707698822,0.7800864577293396,293.21051025390625,297.1499938964844,293.1499938964844,0.0925121009349823,-10832.728515625,304.16265869140625,0.4986447691917419,0.1287175267934799,0.6275479793548584,289.87774658203125,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2853088378906,289.8818664550781,1.0,0.6987361311912537,0.4684042036533355,0.4684042036533355,1.0,1.0,-3.292421102523804,1.161780834197998,2.1306402683258057,0.4190333783626556,0.0,0.0,1.0,326.19122314453125,314.0,155.0540771484375,-35715.75390625,3865.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66851806640625,311.0086364746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677603602409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806664845906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.351318359375,297.1499938964844,293.1499938964844,0.3369990587234497,-6025.3291015625,304.2003479003906,0.7232985496520996,0.3762904703617096,0.3481332659721374,293.35235595703125,297.1499938964844,293.1499938964844,0.508274257183075,-8727.0947265625,304.2163391113281,0.8025499582290649,0.5220537185668945,0.5036739706993103,293.1805419921875,297.1499938964844,293.1499938964844,0.7088236808776855,-8345.201171875,304.196533203125,0.872600793838501,0.6828654408454895,0.4822995662689209,293.1861267089844,297.1499938964844,293.1499938964844,0.8954967260360718,-13508.048828125,304.2073974609375,0.9298102259635924,0.818999707698822,0.7800864577293396,293.21051025390625,297.1499938964844,293.1499938964844,0.0925121009349823,-10832.728515625,304.16265869140625,0.4986447691917419,0.1287175267934799,0.6275479793548584,289.87774658203125,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2853088378906,289.8818664550781,1.0,0.6987361311912537,0.4684042036533355,0.4684042036533355,1.0,1.0,-3.292421102523804,1.161780834197998,2.1306402683258057,0.4190333783626556,0.0,0.0,1.0,326.19122314453125,314.0,155.0540771484375,-35715.75390625,3865.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66851806640625,311.0086364746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677603602409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806664845906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35369873046875,297.1499938964844,293.1499938964844,0.3271631300449371,-5886.10693359375,304.199951171875,0.7246066927909851,0.3707047998905182,0.3427620828151703,293.3601989746094,297.1499938964844,293.1499938964844,0.4946956932544708,-8544.990234375,304.2168273925781,0.80475914478302,0.5153365135192871,0.4970040917396545,293.185791015625,297.1499938964844,293.1499938964844,0.6987925171852112,-8254.2119140625,304.1977233886719,0.8779665231704712,0.6810251474380493,0.480737566947937,293.1924743652344,297.1499938964844,293.1499938964844,0.8828774690628052,-13362.927734375,304.2092590332031,0.9364098906517028,0.8167974352836609,0.7776440978050232,293.2106628417969,297.1499938964844,293.1499938964844,0.0900316461920738,-10593.5693359375,304.1625671386719,0.4998725652694702,0.1271516233682632,0.61851567029953,289.9888916015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.29150390625,289.99285888671875,1.0,0.6892899870872498,0.470656156539917,0.470656156539917,1.0,1.0,-3.2622647285461426,1.155158519744873,2.107106208801269,0.4188898801803589,0.0,0.0,1.0,314.19366455078125,302.0,154.27735900878906,-35749.64453125,3726.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8897705078125,311.2254333496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8671777844429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000880075211171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35369873046875,297.1499938964844,293.1499938964844,0.3271631300449371,-5886.10693359375,304.199951171875,0.7246066927909851,0.3707047998905182,0.3427620828151703,293.3601989746094,297.1499938964844,293.1499938964844,0.4946956932544708,-8544.990234375,304.2168273925781,0.80475914478302,0.5153365135192871,0.4970040917396545,293.185791015625,297.1499938964844,293.1499938964844,0.6987925171852112,-8254.2119140625,304.1977233886719,0.8779665231704712,0.6810251474380493,0.480737566947937,293.1924743652344,297.1499938964844,293.1499938964844,0.8828774690628052,-13362.927734375,304.2092590332031,0.9364098906517028,0.8167974352836609,0.7776440978050232,293.2106628417969,297.1499938964844,293.1499938964844,0.0900316461920738,-10593.5693359375,304.1625671386719,0.4998725652694702,0.1271516233682632,0.61851567029953,289.9888916015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.29150390625,289.99285888671875,1.0,0.6892899870872498,0.470656156539917,0.470656156539917,1.0,1.0,-3.2622647285461426,1.155158519744873,2.107106208801269,0.4188898801803589,0.0,0.0,1.0,314.19366455078125,302.0,154.27735900878906,-35749.64453125,3726.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8897705078125,311.2254333496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8671777844429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000880075211171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.35516357421875,297.1499938964844,293.1499938964844,0.3223085701465606,-5817.0283203125,304.19970703125,0.7252880930900574,0.3678393065929413,0.3400327265262604,293.3643493652344,297.1499938964844,293.1499938964844,0.4879517257213592,-8454.1142578125,304.2169494628906,0.8058916330337524,0.5118604898452759,0.4935809075832367,293.1883239746094,297.1499938964844,293.1499938964844,0.693856418132782,-8209.4404296875,304.197998046875,0.8807655572891235,0.6800768375396729,0.4799371659755707,293.19549560546875,297.1499938964844,293.1499938964844,0.8766540288925171,-13291.4443359375,304.2098083496094,0.9398056864738464,0.8156638145446777,0.7763922810554504,293.210693359375,297.1499938964844,293.1499938964844,0.0888185203075409,-10476.708984375,304.1624755859375,0.5005453824996948,0.1263743638992309,0.614026665687561,290.0426330566406,291.1499938964844,253.4766998291016,252.7266845703125,279.1725769042969,293.2948608398437,290.0465393066406,1.0,0.6845076084136963,0.4718011021614074,0.4718011021614074,1.0,1.0,-3.2470011711120605,1.151764750480652,2.095236301422119,0.4187811017036438,0.0,0.0,1.0,308.1952819824219,302.0,152.08172607421875,-35754.26171875,3656.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9902648925781,311.3252868652344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8714685440063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844297844916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3566589355469,297.1499938964844,293.1499938964844,0.3173692226409912,-5746.35009765625,304.1996459960937,0.7259814739227295,0.3649453520774841,0.3372622728347778,293.3685607910156,297.1499938964844,293.1499938964844,0.4810542166233063,-8360.6279296875,304.2173156738281,0.8070278167724609,0.5083183646202087,0.4900834262371063,293.1907653808594,297.1499938964844,293.1499938964844,0.6887467503547668,-8162.81689453125,304.1985778808594,0.8836455941200256,0.6791097521781921,0.4791242778301239,293.1984558105469,297.1499938964844,293.1499938964844,0.870214581489563,-13217.0068359375,304.2106628417969,0.9432581663131714,0.814508318901062,0.7751210331916809,293.2107238769531,297.1499938964844,293.1499938964844,0.0875907987356185,-10358.30078125,304.1624450683594,0.5012591481208801,0.1255998462438583,0.6095529198646545,290.0993957519531,291.1499938964844,253.5405731201172,252.78436279296875,279.1727905273437,293.29833984375,290.10382080078125,1.0,0.6796818375587463,0.4729574918746948,0.4729574918746948,1.0,1.0,-3.231578826904297,1.148298978805542,2.083279848098755,0.4186353981494903,0.0,0.0,1.0,302.1969909667969,290.0,156.60121154785156,-35785.19921875,3587.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1191711425781,311.4502258300781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8714097738265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008843701798468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3593444824219,297.1499938964844,293.1499938964844,0.3075074553489685,-5604.3681640625,304.19952392578125,0.7274827361106873,0.3591614663600921,0.3316979706287384,293.37677001953125,297.1499938964844,293.1499938964844,0.4671273529529571,-8170.75,304.21807861328125,0.8093644976615906,0.5011154413223267,0.4829494655132293,293.1955261230469,297.1499938964844,293.1499938964844,0.6783081889152527,-8067.2265625,304.19976806640625,0.8896636962890625,0.6771121025085449,0.4774549305438995,293.20416259765625,297.1499938964844,293.1499938964844,0.8570482730865479,-13064.2900390625,304.2123413085937,0.9503138065338136,0.8121206760406494,0.7725082039833069,293.21075439453125,297.1499938964844,293.1499938964844,0.0851325988769531,-10121.3779296875,304.1623840332031,0.5028185248374939,0.1240556612610817,0.6006345152854919,290.2168273925781,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3046569824219,290.2211303710937,1.0,0.6699198484420776,0.4752819538116455,0.4752819538116455,1.0,1.0,-3.200437545776367,1.1411715745925903,2.059265851974488,0.4182141721248626,0.0,0.0,1.0,290.2000732421875,278.0,160.8791046142578,-35820.33203125,3451.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3553771972656,311.68182373046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8707652688026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837160421535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3593444824219,297.1499938964844,293.1499938964844,0.3075074553489685,-5604.3681640625,304.19952392578125,0.7274827361106873,0.3591614663600921,0.3316979706287384,293.37677001953125,297.1499938964844,293.1499938964844,0.4671273529529571,-8170.75,304.21807861328125,0.8093644976615906,0.5011154413223267,0.4829494655132293,293.1955261230469,297.1499938964844,293.1499938964844,0.6783081889152527,-8067.2265625,304.19976806640625,0.8896636962890625,0.6771121025085449,0.4774549305438995,293.20416259765625,297.1499938964844,293.1499938964844,0.8570482730865479,-13064.2900390625,304.2123413085937,0.9503138065338136,0.8121206760406494,0.7725082039833069,293.21075439453125,297.1499938964844,293.1499938964844,0.0851325988769531,-10121.3779296875,304.1623840332031,0.5028185248374939,0.1240556612610817,0.6006345152854919,290.2168273925781,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3046569824219,290.2211303710937,1.0,0.6699198484420776,0.4752819538116455,0.4752819538116455,1.0,1.0,-3.200437545776367,1.1411715745925903,2.059265851974488,0.4182141721248626,0.0,0.0,1.0,290.2000732421875,278.0,160.8791046142578,-35820.33203125,3451.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3553771972656,311.68182373046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8707652688026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837160421535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3614807128906,297.1499938964844,293.1499938964844,0.2979735732078552,-5466.2001953125,304.1988830566406,0.729201078414917,0.3534233570098877,0.3261658549308777,293.3844299316406,297.1499938964844,293.1499938964844,0.4534688889980316,-7983.41748046875,304.2181396484375,0.811851441860199,0.4938119947910309,0.4757068157196045,293.1999816894531,297.1499938964844,293.1499938964844,0.668094277381897,-7973.62841796875,304.2001647949219,0.8960601687431335,0.6750525236129761,0.4757382869720459,293.20953369140625,297.1499938964844,293.1499938964844,0.8441339135169983,-12914.546875,304.21307373046875,0.9575467705726624,0.8096575736999512,0.7698177695274353,293.2108459472656,297.1499938964844,293.1499938964844,0.0827202945947647,-9889.7919921875,304.16229248046875,0.504552960395813,0.1224982291460037,0.5916810035705566,290.3294982910156,291.1499938964844,253.79220581054688,253.01126098632807,279.1730651855469,293.30865478515625,290.3336486816406,1.0,0.6600165963172913,0.4775885045528412,0.4775885045528412,1.0,1.0,-3.169013023376465,1.1337430477142334,2.0352702140808105,0.4175583720207214,0.0,0.0,1.0,278.2030029296875,266.0,157.56019592285156,-35823.0078125,3315.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5633544921875,311.889404296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874313473701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873170590959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3614807128906,297.1499938964844,293.1499938964844,0.2979735732078552,-5466.2001953125,304.1988830566406,0.729201078414917,0.3534233570098877,0.3261658549308777,293.3844299316406,297.1499938964844,293.1499938964844,0.4534688889980316,-7983.41748046875,304.2181396484375,0.811851441860199,0.4938119947910309,0.4757068157196045,293.1999816894531,297.1499938964844,293.1499938964844,0.668094277381897,-7973.62841796875,304.2001647949219,0.8960601687431335,0.6750525236129761,0.4757382869720459,293.20953369140625,297.1499938964844,293.1499938964844,0.8441339135169983,-12914.546875,304.21307373046875,0.9575467705726624,0.8096575736999512,0.7698177695274353,293.2108459472656,297.1499938964844,293.1499938964844,0.0827202945947647,-9889.7919921875,304.16229248046875,0.504552960395813,0.1224982291460037,0.5916810035705566,290.3294982910156,291.1499938964844,253.79220581054688,253.01126098632807,279.1730651855469,293.30865478515625,290.3336486816406,1.0,0.6600165963172913,0.4775885045528412,0.4775885045528412,1.0,1.0,-3.169013023376465,1.1337430477142334,2.0352702140808105,0.4175583720207214,0.0,0.0,1.0,278.2030029296875,266.0,157.56019592285156,-35823.0078125,3315.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5633544921875,311.889404296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874313473701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873170590959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3631286621094,297.1499938964844,293.1499938964844,0.2884916663169861,-5327.505859375,304.1983947753906,0.7311737537384033,0.3477332592010498,0.3206767141819,293.3916015625,297.1499938964844,293.1499938964844,0.4396914839744568,-7792.7109375,304.2183837890625,0.8145325183868408,0.4864235818386078,0.4683825373649597,293.2041931152344,297.1499938964844,293.1499938964844,0.6575225591659546,-7875.96728515625,304.2010803222656,0.9028732776641846,0.6729331016540527,0.4739820659160614,293.2146301269531,297.1499938964844,293.1499938964844,0.8307690620422363,-12758.2470703125,304.2143249511719,0.9649204015731812,0.8071216940879822,0.7670624256134033,293.2109680175781,297.1499938964844,293.1499938964844,0.0802667662501335,-9654.7939453125,304.16229248046875,0.5064858198165894,0.1209338158369064,0.582677960395813,290.4491577148437,291.1499938964844,253.9149475097656,253.1217498779297,279.1731262207031,293.3122863769531,290.4537658691406,1.0,0.6499732732772827,0.4799043536186218,0.4799043536186218,1.0,1.0,-3.1373581886291504,1.1260961294174194,2.0112619400024414,0.416738897562027,0.0,0.0,1.0,266.2059020996094,254.0,165.41014099121094,-35862.171875,3182.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81451416015625,312.135498046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8736382126808167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008866317220963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3631286621094,297.1499938964844,293.1499938964844,0.2884916663169861,-5327.505859375,304.1983947753906,0.7311737537384033,0.3477332592010498,0.3206767141819,293.3916015625,297.1499938964844,293.1499938964844,0.4396914839744568,-7792.7109375,304.2183837890625,0.8145325183868408,0.4864235818386078,0.4683825373649597,293.2041931152344,297.1499938964844,293.1499938964844,0.6575225591659546,-7875.96728515625,304.2010803222656,0.9028732776641846,0.6729331016540527,0.4739820659160614,293.2146301269531,297.1499938964844,293.1499938964844,0.8307690620422363,-12758.2470703125,304.2143249511719,0.9649204015731812,0.8071216940879822,0.7670624256134033,293.2109680175781,297.1499938964844,293.1499938964844,0.0802667662501335,-9654.7939453125,304.16229248046875,0.5064858198165894,0.1209338158369064,0.582677960395813,290.4491577148437,291.1499938964844,253.9149475097656,253.1217498779297,279.1731262207031,293.3122863769531,290.4537658691406,1.0,0.6499732732772827,0.4799043536186218,0.4799043536186218,1.0,1.0,-3.1373581886291504,1.1260961294174194,2.0112619400024414,0.416738897562027,0.0,0.0,1.0,266.2059020996094,254.0,165.41014099121094,-35862.171875,3182.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81451416015625,312.135498046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8736382126808167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008866317220963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36431884765625,297.1499938964844,293.1499938964844,0.2792592346668243,-5191.43115234375,304.1976623535156,0.7334365248680115,0.342092216014862,0.3152293264865875,293.39825439453125,297.1499938964844,293.1499938964844,0.426098495721817,-7603.1875,304.2182312011719,0.8174432516098022,0.4789520502090454,0.4609769582748413,293.2081604003906,297.1499938964844,293.1499938964844,0.6470000743865967,-7778.4833984375,304.2015686035156,0.910464346408844,0.6707522869110107,0.472180962562561,293.21942138671875,297.1499938964844,293.1499938964844,0.8174464702606201,-12602.064453125,304.215087890625,0.9723849892616272,0.8045099973678589,0.7642324566841125,293.2110595703125,297.1499938964844,293.1499938964844,0.0778361484408378,-9423.2353515625,304.1622314453125,0.5086681246757507,0.1193726137280464,0.5736787915229797,290.56793212890625,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3155822753906,290.5724182128906,1.0,0.6397900581359863,0.4822256863117218,0.4822256863117218,1.0,1.0,-3.105517864227295,1.1182396411895752,1.9872781038284304,0.4157540202140808,0.0,0.0,1.0,254.208740234375,242.0,164.87083435058594,-35867.33203125,3051.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0361328125,312.3564147949219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.872310221195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008852839819155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36431884765625,297.1499938964844,293.1499938964844,0.2792592346668243,-5191.43115234375,304.1976623535156,0.7334365248680115,0.342092216014862,0.3152293264865875,293.39825439453125,297.1499938964844,293.1499938964844,0.426098495721817,-7603.1875,304.2182312011719,0.8174432516098022,0.4789520502090454,0.4609769582748413,293.2081604003906,297.1499938964844,293.1499938964844,0.6470000743865967,-7778.4833984375,304.2015686035156,0.910464346408844,0.6707522869110107,0.472180962562561,293.21942138671875,297.1499938964844,293.1499938964844,0.8174464702606201,-12602.064453125,304.215087890625,0.9723849892616272,0.8045099973678589,0.7642324566841125,293.2110595703125,297.1499938964844,293.1499938964844,0.0778361484408378,-9423.2353515625,304.1622314453125,0.5086681246757507,0.1193726137280464,0.5736787915229797,290.56793212890625,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3155822753906,290.5724182128906,1.0,0.6397900581359863,0.4822256863117218,0.4822256863117218,1.0,1.0,-3.105517864227295,1.1182396411895752,1.9872781038284304,0.4157540202140808,0.0,0.0,1.0,254.208740234375,242.0,164.87083435058594,-35867.33203125,3051.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0361328125,312.3564147949219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.872310221195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008852839819155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.36474609375,297.1499938964844,293.1499938964844,0.2747740745544433,-5124.9716796875,304.1971435546875,0.7346923351287842,0.3392923474311828,0.3125234246253967,293.4013977050781,297.1499938964844,293.1499938964844,0.4194302260875702,-7509.7314453125,304.21795654296875,0.8189995884895325,0.4751871526241302,0.4572456777095794,293.2100524902344,297.1499938964844,293.1499938964844,0.6418474912643433,-7730.693359375,304.2015686035156,0.9146540760993958,0.6696447134017944,0.4712672829627991,293.2216796875,297.1499938964844,293.1499938964844,0.8109135627746582,-12525.4287109375,304.2151184082031,0.9761390686035156,0.8031827211380005,0.7627955079078674,293.2110595703125,297.1499938964844,293.1499938964844,0.0766405686736106,-9309.9287109375,304.1622009277344,0.5098689794540405,0.1185949817299842,0.5691896080970764,290.6253662109375,291.1499938964844,254.0940093994141,253.28273010253903,279.1731872558594,293.3171081542969,290.6297607421875,1.0,0.6346467733383179,0.4833864271640777,0.4833864271640777,1.0,1.0,-3.089555501937866,1.1142399311065674,1.9753156900405884,0.4152005910873413,0.0,0.0,1.0,248.2101287841797,242.0,162.54930114746094,-35858.359375,2986.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13653564453125,312.4579772949219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762224912643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892544428817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3650817871094,297.1499938964844,293.1499938964844,0.2702776491641998,-5057.98583984375,304.1967468261719,0.7360391616821289,0.3365050554275512,0.309828519821167,293.4044494628906,297.1499938964844,293.1499938964844,0.4127051830291748,-7414.95458984375,304.21783447265625,0.8206327557563782,0.4714043140411377,0.4534972608089447,293.2118835449219,297.1499938964844,293.1499938964844,0.6365585327148438,-7681.35205078125,304.2018127441406,0.9190880060195924,0.6685259342193604,0.470346450805664,293.2239074707031,297.1499938964844,293.1499938964844,0.8042130470275879,-12446.31640625,304.2154846191406,0.9799000024795532,0.8018417358398438,0.7613466382026672,293.2110900878906,297.1499938964844,293.1499938964844,0.075429655611515,-9195.36328125,304.16217041015625,0.5111518502235413,0.1178195476531982,0.5647094249725342,290.685546875,291.1499938964844,254.15213012695312,253.33493041992188,279.1731872558594,293.3185729980469,290.69049072265625,1.0,0.6294701099395752,0.4845463037490845,0.4845463037490845,1.0,1.0,-3.0735740661621094,1.1101945638656616,1.9633796215057373,0.4146067500114441,0.0,0.0,1.0,242.2115478515625,230.0,166.7103271484375,-35875.58984375,2922.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26531982421875,312.5845642089844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8757926821708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888182346709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3655090332031,297.1499938964844,293.1499938964844,0.2613778412342071,-4924.51953125,304.19598388671875,0.7390357255935669,0.3309686481952667,0.3044723272323608,293.4102478027344,297.1499938964844,293.1499938964844,0.3992684185504913,-7224.31689453125,304.21759033203125,0.8241555094718933,0.4637786746025085,0.4459433853626251,293.21539306640625,297.1499938964844,293.1499938964844,0.6258218288421631,-7580.74267578125,304.2024230957031,0.9286167621612548,0.6662441492080688,0.4684750437736511,293.2281494140625,297.1499938964844,293.1499938964844,0.7906082272529602,-12284.9365234375,304.21630859375,0.9874070286750792,0.7991042733192444,0.7583988904953003,293.2110595703125,297.1499938964844,293.1499938964844,0.0729990601539611,-8966.458984375,304.16217041015625,0.5139924883842468,0.116276279091835,0.5557803511619568,290.8097839355469,291.1499938964844,254.2657165527344,253.43687438964844,279.17315673828125,293.3212890625,290.8146057128906,1.0,0.6190077066421509,0.4868614673614502,0.4868614673614502,1.0,1.0,-3.0415256023406982,1.1019521951675415,1.9395735263824463,0.4132904708385467,0.0,0.0,1.0,230.2144775390625,218.0,170.5487060546875,-35884.375,2795.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5008850097656,312.8189392089844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8744097352027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874147315509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3655090332031,297.1499938964844,293.1499938964844,0.2613778412342071,-4924.51953125,304.19598388671875,0.7390357255935669,0.3309686481952667,0.3044723272323608,293.4102478027344,297.1499938964844,293.1499938964844,0.3992684185504913,-7224.31689453125,304.21759033203125,0.8241555094718933,0.4637786746025085,0.4459433853626251,293.21539306640625,297.1499938964844,293.1499938964844,0.6258218288421631,-7580.74267578125,304.2024230957031,0.9286167621612548,0.6662441492080688,0.4684750437736511,293.2281494140625,297.1499938964844,293.1499938964844,0.7906082272529602,-12284.9365234375,304.21630859375,0.9874070286750792,0.7991042733192444,0.7583988904953003,293.2110595703125,297.1499938964844,293.1499938964844,0.0729990601539611,-8966.458984375,304.16217041015625,0.5139924883842468,0.116276279091835,0.5557803511619568,290.8097839355469,291.1499938964844,254.2657165527344,253.43687438964844,279.17315673828125,293.3212890625,290.8146057128906,1.0,0.6190077066421509,0.4868614673614502,0.4868614673614502,1.0,1.0,-3.0415256023406982,1.1019521951675415,1.9395735263824463,0.4132904708385467,0.0,0.0,1.0,230.2144775390625,218.0,170.5487060546875,-35884.375,2795.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5008850097656,312.8189392089844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8744097352027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874147315509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3656311035156,297.1499938964844,293.1499938964844,0.2528120875358581,-4795.1142578125,304.1949462890625,0.7424992918968201,0.3254883289337158,0.2991637587547302,293.41571044921875,297.1499938964844,293.1499938964844,0.3861759006977081,-7037.18017578125,304.2168884277344,0.8280841708183289,0.456082135438919,0.4383190274238586,293.2186889648437,297.1499938964844,293.1499938964844,0.6153682470321655,-7482.58935546875,304.2023620605469,0.9389187097549438,0.6639216542243958,0.4665715098381042,293.23211669921875,297.1499938964844,293.1499938964844,0.7773433327674866,-12127.359375,304.2162780761719,0.9948495030403136,0.7963213324546814,0.7553997039794922,293.21099853515625,297.1499938964844,293.1499938964844,0.070617452263832,-8744.1162109375,304.1620788574219,0.5172553062438965,0.1147424727678299,0.5468927621841431,290.9291076660156,291.1499938964844,254.3753967285156,253.53521728515625,279.1730651855469,293.3237609863281,290.93377685546875,1.0,0.608399510383606,0.4891641438007355,0.4891641438007355,1.0,1.0,-3.0094003677368164,1.093512773513794,1.9158875942230225,0.4117986261844635,0.0,0.0,1.0,218.2174530029297,206.0,166.88729858398438,-35861.8203125,2671.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7078552246094,313.0288391113281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772318959236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008902788395062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3656311035156,297.1499938964844,293.1499938964844,0.2528120875358581,-4795.1142578125,304.1949462890625,0.7424992918968201,0.3254883289337158,0.2991637587547302,293.41571044921875,297.1499938964844,293.1499938964844,0.3861759006977081,-7037.18017578125,304.2168884277344,0.8280841708183289,0.456082135438919,0.4383190274238586,293.2186889648437,297.1499938964844,293.1499938964844,0.6153682470321655,-7482.58935546875,304.2023620605469,0.9389187097549438,0.6639216542243958,0.4665715098381042,293.23211669921875,297.1499938964844,293.1499938964844,0.7773433327674866,-12127.359375,304.2162780761719,0.9948495030403136,0.7963213324546814,0.7553997039794922,293.21099853515625,297.1499938964844,293.1499938964844,0.070617452263832,-8744.1162109375,304.1620788574219,0.5172553062438965,0.1147424727678299,0.5468927621841431,290.9291076660156,291.1499938964844,254.3753967285156,253.53521728515625,279.1730651855469,293.3237609863281,290.93377685546875,1.0,0.608399510383606,0.4891641438007355,0.4891641438007355,1.0,1.0,-3.0094003677368164,1.093512773513794,1.9158875942230225,0.4117986261844635,0.0,0.0,1.0,218.2174530029297,206.0,166.88729858398438,-35861.8203125,2671.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7078552246094,313.0288391113281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772318959236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008902788395062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.365234375,297.1499938964844,293.1499938964844,0.2442575544118881,-4664.50537109375,304.1942443847656,0.746303379535675,0.3200998306274414,0.2939295470714569,293.4206237792969,297.1499938964844,293.1499938964844,0.3729436695575714,-6845.947265625,304.2166748046875,0.832267701625824,0.4483525454998016,0.430654764175415,293.2215881347656,297.1499938964844,293.1499938964844,0.6044453382492065,-7378.95458984375,304.2031555175781,0.9495113492012024,0.6615926623344421,0.4646609425544739,293.2334289550781,297.1499938964844,293.1499938964844,0.7570362091064453,-11871.4521484375,304.22930908203125,0.9990000128746032,0.793957531452179,0.7460309863090515,293.210693359375,297.1499938964844,293.1499938964844,0.0681986436247825,-8519.53125,304.1620788574219,0.5208601951599121,0.1132565885782241,0.5381670594215393,291.0591735839844,291.1499938964844,254.4807281494141,253.6295928955078,279.1741027832031,293.32574462890625,291.0651550292969,1.0,0.5965827107429504,0.4915917217731476,0.4915917217731476,1.0,1.0,-2.969919443130493,1.0821071863174438,1.887812256813049,0.4092956185340881,0.0,0.0,1.0,206.25010681152344,194.0,182.6439666748047,-35826.6796875,2535.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,313.2860107421875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.87580406665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888297597877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.365234375,297.1499938964844,293.1499938964844,0.2442575544118881,-4664.50537109375,304.1942443847656,0.746303379535675,0.3200998306274414,0.2939295470714569,293.4206237792969,297.1499938964844,293.1499938964844,0.3729436695575714,-6845.947265625,304.2166748046875,0.832267701625824,0.4483525454998016,0.430654764175415,293.2215881347656,297.1499938964844,293.1499938964844,0.6044453382492065,-7378.95458984375,304.2031555175781,0.9495113492012024,0.6615926623344421,0.4646609425544739,293.2334289550781,297.1499938964844,293.1499938964844,0.7570362091064453,-11871.4521484375,304.22930908203125,0.9990000128746032,0.793957531452179,0.7460309863090515,293.210693359375,297.1499938964844,293.1499938964844,0.0681986436247825,-8519.53125,304.1620788574219,0.5208601951599121,0.1132565885782241,0.5381670594215393,291.0591735839844,291.1499938964844,254.4807281494141,253.6295928955078,279.1741027832031,293.32574462890625,291.0651550292969,1.0,0.5965827107429504,0.4915917217731476,0.4915917217731476,1.0,1.0,-2.969919443130493,1.0821071863174438,1.887812256813049,0.4092956185340881,0.0,0.0,1.0,206.25010681152344,194.0,182.6439666748047,-35826.6796875,2535.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,313.2860107421875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.87580406665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888297597877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3645324707031,297.1499938964844,293.1499938964844,0.235311821103096,-4526.0361328125,304.19439697265625,0.7502036094665527,0.3147919476032257,0.2888234853744507,293.42510986328125,297.1499938964844,293.1499938964844,0.3589470982551574,-6640.806640625,304.2177734375,0.8364261984825134,0.4405840337276459,0.4230119884014129,293.2243957519531,297.1499938964844,293.1499938964844,0.5919442772865295,-7258.4794921875,304.206298828125,0.9597464203834534,0.6592111587524414,0.4627655744552612,293.2118530273437,297.1499938964844,293.1499938964844,0.7180390357971191,-11365.4716796875,304.2676086425781,0.9990000128746032,0.7961642146110535,0.7211838364601135,293.2099914550781,297.1499938964844,293.1499938964844,0.0656772553920745,-8285.6953125,304.1622619628906,0.5247336626052856,0.1118608340620994,0.5300546288490295,291.22320556640625,291.1499938964844,254.581283569336,253.7196350097656,279.1761779785156,293.3257141113281,291.2301940917969,1.0,0.5826234221458435,0.4943249821662903,0.4943249821662903,1.0,1.0,-2.9126527309417725,1.0638407468795776,1.8488119840621948,0.4035820960998535,0.0,0.0,0.986312747001648,194.2823486328125,197.0,217.7308044433593,-35664.1015625,2370.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2240295410156,313.5682373046875,278.1499938964844,0.0,18000.0,318.1099853515625,32695.111328125,36000.0,0.0,0.0,0.8732459545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308707475662231,1.8308985233306885,-2.774950189632364e-05,0.0,0.0008862336399033,0.0,0.0,683.4835205078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3645324707031,297.1499938964844,293.1499938964844,0.235311821103096,-4526.0361328125,304.19439697265625,0.7502036094665527,0.3147919476032257,0.2888234853744507,293.42510986328125,297.1499938964844,293.1499938964844,0.3589470982551574,-6640.806640625,304.2177734375,0.8364261984825134,0.4405840337276459,0.4230119884014129,293.2243957519531,297.1499938964844,293.1499938964844,0.5919442772865295,-7258.4794921875,304.206298828125,0.9597464203834534,0.6592111587524414,0.4627655744552612,293.2118530273437,297.1499938964844,293.1499938964844,0.7180390357971191,-11365.4716796875,304.2676086425781,0.9990000128746032,0.7961642146110535,0.7211838364601135,293.2099914550781,297.1499938964844,293.1499938964844,0.0656772553920745,-8285.6953125,304.1622619628906,0.5247336626052856,0.1118608340620994,0.5300546288490295,291.22320556640625,291.1499938964844,254.581283569336,253.7196350097656,279.1761779785156,293.3257141113281,291.2301940917969,1.0,0.5826234221458435,0.4943249821662903,0.4943249821662903,1.0,1.0,-2.9126527309417725,1.0638407468795776,1.8488119840621948,0.4035820960998535,0.0,0.0,0.986312747001648,194.2823486328125,197.0,217.7308044433593,-35664.1015625,2370.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2240295410156,313.5682373046875,278.1499938964844,0.0,18000.0,318.1099853515625,32695.111328125,36000.0,0.0,0.0,0.8732459545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308707475662231,1.8308985233306885,-2.774950189632364e-05,0.0,0.0008862336399033,0.0,0.0,683.4835205078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3648986816406,297.1499938964844,293.1499938964844,0.2313739210367202,-4465.08154296875,304.1934814453125,0.7468574047088623,0.3119997680187225,0.2864486873149872,293.42803955078125,297.1499938964844,293.1499938964844,0.3526366055011749,-6548.3876953125,304.2169189453125,0.8326533436775208,0.4365236163139343,0.4193370938301086,293.2265319824219,297.1499938964844,293.1499938964844,0.5865499973297119,-7207.23876953125,304.2058410644531,0.9571861028671264,0.6578490138053894,0.461923211812973,293.2013854980469,297.1499938964844,293.1499938964844,0.715943455696106,-11355.7685546875,304.2499694824219,0.9990000128746032,0.7974448800086975,0.7253486514091492,293.2103576660156,297.1499938964844,293.1499938964844,0.0646747574210167,-8193.4931640625,304.161865234375,0.5223047137260437,0.1110285818576812,0.5269292593002319,291.2919311523437,291.1499938964844,254.629638671875,253.76290893554688,279.1733703613281,293.3260803222656,291.2965393066406,1.0,0.5834417343139648,0.4952701032161712,0.4952701032161712,1.0,1.0,-2.9055731296539307,1.0628197193145752,1.842753410339356,0.4035070538520813,0.0,0.0,0.9697945713996888,195.59230041503903,197.0,198.19630432128903,-35717.13671875,2364.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3486022949219,313.6802062988281,278.1499938964844,0.0,18000.0,318.5899963378906,33320.43359375,36000.0,0.0,0.0,0.8764435052871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285030126571653,1.8285309076309204,-2.7838304959004745e-05,0.0,0.0008894787752069,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
