time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.365234375,297.1499938964844,293.1499938964844,0.2276830077171325,-4407.92529296875,304.1922912597656,0.7434199452400208,0.3092140853404999,0.2840215861797333,293.4308776855469,297.1499938964844,293.1499938964844,0.3467067182064056,-6461.4677734375,304.21551513671875,0.8287612199783325,0.4324475824832916,0.4155877828598022,293.2284851074219,297.1499938964844,293.1499938964844,0.5817468762397766,-7161.95166015625,304.20440673828125,0.9544484615325928,0.6564974188804626,0.4610391557216644,293.1993408203125,297.1499938964844,293.1499938964844,0.7152420282363892,-11361.6884765625,304.2331237792969,0.9990000128746032,0.7972027063369751,0.7297783493995667,293.2107849121094,297.1499938964844,293.1499938964844,0.0637011602520942,-8104.94580078125,304.1614685058594,0.5197123885154724,0.1101786866784095,0.5234920978546143,291.3470458984375,291.1499938964844,254.6766357421875,253.80496215820312,279.1716613769531,293.326904296875,291.35162353515625,1.0,0.5834160447120667,0.4962226152420044,0.4962226152420044,1.0,1.0,-2.8982796669006348,1.0616087913513184,1.8366708755493164,0.4038373827934265,0.0,0.0,0.9511516690254213,197.03445434570312,200.0,178.54763793945312,-35774.9375,2358.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48541259765625,313.8016357421875,278.1499938964844,0.0,18000.0,318.5899963378906,34127.66015625,36000.0,0.0,0.0,0.8754191994667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8254368305206297,1.8254648447036743,-2.7952824893873185e-05,0.0,0.000888439186383,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3656311035156,297.1499938964844,293.1499938964844,0.2207836955785751,-4300.76611328125,304.1896667480469,0.7366313338279724,0.3036795258522033,0.2791967689990997,293.4361877441406,297.1499938964844,293.1499938964844,0.3355124592781067,-6296.74755859375,304.2123107910156,0.8209131360054016,0.4242515861988067,0.4080469608306885,293.2318725585937,297.1499938964844,293.1499938964844,0.5731229782104492,-7081.00146484375,304.2005920410156,0.9488593935966492,0.6538194417953491,0.4592902362346649,293.2108764648437,297.1499938964844,293.1499938964844,0.7158147096633911,-11393.3916015625,304.20458984375,0.9990000128746032,0.7936490178108215,0.7387822270393372,293.2118835449219,297.1499938964844,293.1499938964844,0.0618220157921314,-7935.9169921875,304.1607666015625,0.5145017504692078,0.1084162071347236,0.5163521766662598,291.4410400390625,291.1499938964844,254.766342163086,253.8852081298828,279.16949462890625,293.3292236328125,291.4433288574219,1.0,0.5833999514579773,0.4980544149875641,0.4980544149875641,1.0,1.0,-2.8835551738739014,1.0589449405670166,1.8246102333068848,0.4043004512786865,0.0,0.0,0.9056860208511353,200.0048217773437,203.0,135.41883850097656,-35771.76171875,2347.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.70977783203125,313.9793701171875,278.1499938964844,0.0,18000.0,318.5899963378906,36299.41015625,36000.0,0.0,0.0,0.8731281161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806950569152832,1.8069785833358765,-2.803620009217412e-05,0.0,0.0008861140813678,0.0,0.0,673.5377197265625,0.0,0.0,0.0,0.9933509826660156,4.0,0.0,1.0
550680,293.3656311035156,297.1499938964844,293.1499938964844,0.2207836955785751,-4300.76611328125,304.1896667480469,0.7366313338279724,0.3036795258522033,0.2791967689990997,293.4361877441406,297.1499938964844,293.1499938964844,0.3355124592781067,-6296.74755859375,304.2123107910156,0.8209131360054016,0.4242515861988067,0.4080469608306885,293.2318725585937,297.1499938964844,293.1499938964844,0.5731229782104492,-7081.00146484375,304.2005920410156,0.9488593935966492,0.6538194417953491,0.4592902362346649,293.2108764648437,297.1499938964844,293.1499938964844,0.7158147096633911,-11393.3916015625,304.20458984375,0.9990000128746032,0.7936490178108215,0.7387822270393372,293.2118835449219,297.1499938964844,293.1499938964844,0.0618220157921314,-7935.9169921875,304.1607666015625,0.5145017504692078,0.1084162071347236,0.5163521766662598,291.4410400390625,291.1499938964844,254.766342163086,253.8852081298828,279.16949462890625,293.3292236328125,291.4433288574219,1.0,0.5833999514579773,0.4980544149875641,0.4980544149875641,1.0,1.0,-2.8835551738739014,1.0589449405670166,1.8246102333068848,0.4043004512786865,0.0,0.0,0.9056860208511353,200.0048217773437,203.0,135.41883850097656,-35771.76171875,2347.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.70977783203125,313.9793701171875,278.1499938964844,0.0,18000.0,318.5899963378906,36299.41015625,36000.0,0.0,0.0,0.8731281161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806950569152832,1.8069785833358765,-2.803620009217412e-05,0.0,0.0008861140813678,0.0,0.0,673.5377197265625,0.0,0.0,0.0,0.9933509826660156,4.0,0.0,1.0
550740,293.3656921386719,297.1499938964844,293.1499938964844,0.2158303707838058,-4225.26513671875,304.1846923828125,0.729943573474884,0.2982050478458404,0.274421215057373,293.4410705566406,297.1499938964844,293.1499938964844,0.3271683156490326,-6175.8876953125,304.2054138183594,0.8128654360771179,0.4160118103027344,0.4004581272602081,293.23443603515625,297.1499938964844,293.1499938964844,0.5692033171653748,-7048.470703125,304.190185546875,0.9431814551353456,0.6512224674224854,0.4575846195220947,293.2331237792969,297.1499938964844,293.1499938964844,0.7215392589569092,-11486.912109375,304.1772155761719,0.9990000128746032,0.7876067161560059,0.7464877963066101,293.21319580078125,297.1499938964844,293.1499938964844,0.0604681931436061,-7819.60595703125,304.159423828125,0.5092905759811401,0.1065850853919982,0.5088719129562378,291.4432983398437,291.1499938964844,254.8500061035156,253.96002197265625,279.1686706542969,293.3329162597656,291.4424133300781,1.0,0.5831190347671509,0.4998612701892853,0.4998612701892853,1.0,1.0,-2.866922616958618,1.0553632974624634,1.8115593194961548,0.4043823778629303,0.0,0.0,0.8656702637672424,203.00894165039065,206.0,33.52150344848633,-35430.59765625,2332.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96099853515625,314.0667419433594,278.1499938964844,0.0,18000.0,318.1099853515625,36884.0,36000.0,0.0,0.0,0.8648601770401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7296165227890017,1.7296431064605713,-2.6507597794989124e-05,0.0,0.0008777231560088,0.0,0.0,603.5607299804688,0.0,0.0,0.0,0.9570044875144958,4.0,0.0,1.0
550800,293.3656921386719,297.1499938964844,293.1499938964844,0.2158303707838058,-4225.26513671875,304.1846923828125,0.729943573474884,0.2982050478458404,0.274421215057373,293.4410705566406,297.1499938964844,293.1499938964844,0.3271683156490326,-6175.8876953125,304.2054138183594,0.8128654360771179,0.4160118103027344,0.4004581272602081,293.23443603515625,297.1499938964844,293.1499938964844,0.5692033171653748,-7048.470703125,304.190185546875,0.9431814551353456,0.6512224674224854,0.4575846195220947,293.2331237792969,297.1499938964844,293.1499938964844,0.7215392589569092,-11486.912109375,304.1772155761719,0.9990000128746032,0.7876067161560059,0.7464877963066101,293.21319580078125,297.1499938964844,293.1499938964844,0.0604681931436061,-7819.60595703125,304.159423828125,0.5092905759811401,0.1065850853919982,0.5088719129562378,291.4432983398437,291.1499938964844,254.8500061035156,253.96002197265625,279.1686706542969,293.3329162597656,291.4424133300781,1.0,0.5831190347671509,0.4998612701892853,0.4998612701892853,1.0,1.0,-2.866922616958618,1.0553632974624634,1.8115593194961548,0.4043823778629303,0.0,0.0,0.8656702637672424,203.00894165039065,206.0,33.52150344848633,-35430.59765625,2332.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96099853515625,314.0667419433594,278.1499938964844,0.0,18000.0,318.1099853515625,36884.0,36000.0,0.0,0.0,0.8648601770401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7296165227890017,1.7296431064605713,-2.6507597794989124e-05,0.0,0.0008777231560088,0.0,0.0,603.5607299804688,0.0,0.0,0.0,0.9570044875144958,4.0,0.0,1.0
550860,293.3645324707031,297.1499938964844,293.1499938964844,0.2116495817899704,-4161.71728515625,304.1801147460937,0.7231013178825378,0.2929722964763641,0.2698341608047485,293.4446105957031,297.1499938964844,293.1499938964844,0.319872111082077,-6069.97509765625,304.1991271972656,0.8041220307350159,0.4079174995422363,0.3929744660854339,293.23553466796875,297.1499938964844,293.1499938964844,0.5671481490135193,-7033.6015625,304.1802673339844,0.9370744228363036,0.6488568782806396,0.4560338258743286,293.24835205078125,297.1499938964844,293.1499938964844,0.7182142734527588,-11448.2158203125,304.17388916015625,0.9950185418128968,0.7823846340179443,0.7426275610923767,293.21343994140625,297.1499938964844,293.1499938964844,0.0593777820467948,-7728.21826171875,304.1581115722656,0.5041773319244385,0.1049308031797409,0.5019406080245972,291.41717529296875,291.1499938964844,254.93023681640625,254.03179931640625,279.1696472167969,293.33612060546875,291.415771484375,1.0,0.5813869833946228,0.5018821954727173,0.5018821954727173,1.0,1.0,-2.837586641311645,1.0468227863311768,1.7907638549804688,0.4023012220859527,0.0,0.0,0.8316821455955505,206.0316925048828,209.0,-16.848865509033203,-34933.0625,2296.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23291015625,314.1546325683594,278.1499938964844,0.0,18000.0,318.1099853515625,36968.59375,36000.0,0.0,0.0,0.8582229614257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643471360206604,1.6434961557388306,-2.476221561664716e-05,0.0,0.0008709871908649,0.0,0.0,530.1494140625,0.0,0.0,0.0,0.9165732264518738,4.0,0.0,1.0
550920,293.3645324707031,297.1499938964844,293.1499938964844,0.2116495817899704,-4161.71728515625,304.1801147460937,0.7231013178825378,0.2929722964763641,0.2698341608047485,293.4446105957031,297.1499938964844,293.1499938964844,0.319872111082077,-6069.97509765625,304.1991271972656,0.8041220307350159,0.4079174995422363,0.3929744660854339,293.23553466796875,297.1499938964844,293.1499938964844,0.5671481490135193,-7033.6015625,304.1802673339844,0.9370744228363036,0.6488568782806396,0.4560338258743286,293.24835205078125,297.1499938964844,293.1499938964844,0.7182142734527588,-11448.2158203125,304.17388916015625,0.9950185418128968,0.7823846340179443,0.7426275610923767,293.21343994140625,297.1499938964844,293.1499938964844,0.0593777820467948,-7728.21826171875,304.1581115722656,0.5041773319244385,0.1049308031797409,0.5019406080245972,291.41717529296875,291.1499938964844,254.93023681640625,254.03179931640625,279.1696472167969,293.33612060546875,291.415771484375,1.0,0.5813869833946228,0.5018821954727173,0.5018821954727173,1.0,1.0,-2.837586641311645,1.0468227863311768,1.7907638549804688,0.4023012220859527,0.0,0.0,0.8316821455955505,206.0316925048828,209.0,-16.848865509033203,-34933.0625,2296.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23291015625,314.1546325683594,278.1499938964844,0.0,18000.0,318.1099853515625,36968.59375,36000.0,0.0,0.0,0.8582229614257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643471360206604,1.6434961557388306,-2.476221561664716e-05,0.0,0.0008709871908649,0.0,0.0,530.1494140625,0.0,0.0,0.0,0.9165732264518738,4.0,0.0,1.0
550980,293.3627014160156,297.1499938964844,293.1499938964844,0.2078094482421875,-4103.03515625,304.176513671875,0.7164170742034912,0.2879100441932678,0.2654282748699188,293.44732666015625,297.1499938964844,293.1499938964844,0.3129735291004181,-5968.89453125,304.1943054199219,0.7953908443450928,0.3999033570289612,0.3855955302715301,293.23614501953125,297.1499938964844,293.1499938964844,0.5658130645751953,-7024.6005859375,304.1724853515625,0.9312454462051392,0.6465687155723572,0.4545697271823883,293.2533264160156,297.1499938964844,293.1499938964844,0.7158061861991882,-11421.43359375,304.169921875,0.990557074546814,0.7788715958595276,0.739239513874054,293.2127990722656,297.1499938964844,293.1499938964844,0.0584813468158245,-7654.115234375,304.15692138671875,0.4996429979801178,0.1034552678465843,0.4959096014499664,291.3847045898437,291.1499938964844,255.0099639892578,254.1031646728516,279.1696472167969,293.33721923828125,291.38311767578125,1.0,0.5799745321273804,0.5038508176803589,0.5038508176803589,1.0,1.0,-2.810340166091919,1.038980484008789,1.77135968208313,0.4003589749336242,0.0,0.0,0.8025422096252441,209.0285797119141,212.0,-37.3101921081543,-34484.23046875,2264.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.57476806640625,314.2896728515625,278.1499938964844,0.0,18000.0,318.1099853515625,36931.640625,36000.0,0.0,0.0,0.8496357202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558820366859436,1.5588434934616089,-2.3107744709705003e-05,0.0,0.0008622722816653,0.0,0.0,464.1140441894531,0.0,0.0,0.0,0.8772323131561279,4.0,0.0,1.0
551040,293.3627014160156,297.1499938964844,293.1499938964844,0.2078094482421875,-4103.03515625,304.176513671875,0.7164170742034912,0.2879100441932678,0.2654282748699188,293.44732666015625,297.1499938964844,293.1499938964844,0.3129735291004181,-5968.89453125,304.1943054199219,0.7953908443450928,0.3999033570289612,0.3855955302715301,293.23614501953125,297.1499938964844,293.1499938964844,0.5658130645751953,-7024.6005859375,304.1724853515625,0.9312454462051392,0.6465687155723572,0.4545697271823883,293.2533264160156,297.1499938964844,293.1499938964844,0.7158061861991882,-11421.43359375,304.169921875,0.990557074546814,0.7788715958595276,0.739239513874054,293.2127990722656,297.1499938964844,293.1499938964844,0.0584813468158245,-7654.115234375,304.15692138671875,0.4996429979801178,0.1034552678465843,0.4959096014499664,291.3847045898437,291.1499938964844,255.0099639892578,254.1031646728516,279.1696472167969,293.33721923828125,291.38311767578125,1.0,0.5799745321273804,0.5038508176803589,0.5038508176803589,1.0,1.0,-2.810340166091919,1.038980484008789,1.77135968208313,0.4003589749336242,0.0,0.0,0.8025422096252441,209.0285797119141,212.0,-37.3101921081543,-34484.23046875,2264.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.57476806640625,314.2896728515625,278.1499938964844,0.0,18000.0,318.1099853515625,36931.640625,36000.0,0.0,0.0,0.8496357202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558820366859436,1.5588434934616089,-2.3107744709705003e-05,0.0,0.0008622722816653,0.0,0.0,464.1140441894531,0.0,0.0,0.0,0.8772323131561279,4.0,0.0,1.0
551100,293.36163330078125,297.1499938964844,293.1499938964844,0.2059502303600311,-4074.459716796875,304.1750793457031,0.7130454182624817,0.285422682762146,0.2632659673690796,293.4485168457031,297.1499938964844,293.1499938964844,0.3095786571502685,-5918.7490234375,304.1924133300781,0.7910824418067932,0.3959031403064728,0.3819147646427154,293.2364196777344,297.1499938964844,293.1499938964844,0.5652594566345215,-7020.78515625,304.1694030761719,0.9284070134162904,0.6454240679740906,0.4538398683071136,293.2545166015625,297.1499938964844,293.1499938964844,0.7149732708930969,-11412.7080078125,304.1678161621094,0.9883976578712464,0.7773304581642151,0.737834095954895,293.2122802734375,297.1499938964844,293.1499938964844,0.0580722391605377,-7620.48193359375,304.1564025878906,0.4975220859050751,0.1027607470750808,0.4931063950061798,291.36798095703125,291.1499938964844,255.0496520996093,254.13870239257807,279.1695556640625,293.3374328613281,291.3664245605469,1.0,0.5793517827987671,0.5048214793205261,0.5048214793205261,1.0,1.0,-2.79738187789917,1.0352782011032104,1.7621036767959597,0.3994678556919098,0.0,0.0,0.7896856069564819,210.5265655517578,212.0,-41.52880096435547,-34274.9609375,2249.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7566833496094,314.3656311035156,278.1499938964844,0.0,18000.0,317.6300048828125,36889.96484375,36000.0,0.0,0.0,0.8399044275283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5189014673233032,1.5189237594604492,-2.2352256564772688e-05,0.0,0.0008523962460458,0.0,0.0,435.0478210449219,0.0,0.0,0.0,0.8588271141052246,4.0,0.0,1.0
551160,293.36053466796875,297.1499938964844,293.1499938964844,0.2041802257299423,-4047.260986328125,304.1737365722656,0.7096085548400879,0.2829613983631134,0.2611271142959595,293.4496154785156,297.1499938964844,293.1499938964844,0.3062908351421356,-5870.0849609375,304.1907043457031,0.7868065237998962,0.3919034302234649,0.3782345652580261,293.2366943359375,297.1499938964844,293.1499938964844,0.5649077892303467,-7018.845703125,304.16650390625,0.9256119132041932,0.6442756652832031,0.4531072378158569,293.2553100585937,297.1499938964844,293.1499938964844,0.7144500017166138,-11407.953125,304.16552734375,0.9862449169158936,0.7758466005325317,0.7365056276321411,293.2117004394531,297.1499938964844,293.1499938964844,0.0577016435563564,-7590.39111328125,304.1559143066406,0.4954725205898285,0.1020875051617622,0.4904092252254486,291.34814453125,291.1499938964844,255.08921813964844,254.1741485595703,279.1694641113281,293.3374938964844,291.3460388183594,1.0,0.5787631273269653,0.5057878494262695,0.5057878494262695,1.0,1.0,-2.7846693992614746,1.031649827957153,1.7530196905136108,0.3985992968082428,0.0,0.0,0.7784166932106018,212.02496337890625,215.0,-49.58925247192383,-34045.99609375,2234.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9052124023437,314.4143371582031,278.1499938964844,0.0,18000.0,317.6300048828125,36830.77734375,36000.0,0.0,0.0,0.8340156078338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813817739486694,1.4814034700393677,-2.165529440389946e-05,0.0,0.0008464198326691,0.0,0.0,408.8843688964844,0.0,0.0,0.0,0.8416644334793091,4.0,0.0,1.0
551220,293.3581237792969,297.1499938964844,293.1499938964844,0.2006931006908416,-3993.3330078125,304.1716613769531,0.7026113271713257,0.2781115174293518,0.2569155097007751,293.45166015625,297.1499938964844,293.1499938964844,0.299714595079422,-5771.95947265625,304.1881408691406,0.7783554792404175,0.3838992714881897,0.370870441198349,293.2372436523437,297.1499938964844,293.1499938964844,0.5642577409744263,-7014.7392578125,304.16217041015625,0.9201589226722716,0.6419674158096313,0.4516344368457794,293.2564392089844,297.1499938964844,293.1499938964844,0.7135484218597412,-11399.3876953125,304.16192626953125,0.9819130301475524,0.7729505300521851,0.7339476943016052,293.2103881835937,297.1499938964844,293.1499938964844,0.0569910481572151,-7532.73779296875,304.1551208496094,0.4915268123149872,0.1007886976003646,0.4852504730224609,291.30926513671875,291.1499938964844,255.16798400878903,254.2447204589844,279.1693420410156,293.33740234375,291.30767822265625,1.0,0.5776574015617371,0.5077162981033325,0.5077162981033325,1.0,1.0,-2.7597131729125977,1.0245195627212524,1.7351936101913452,0.3968909680843353,0.0,0.0,0.7599210739135742,215.02276611328125,218.0,-50.8610954284668,-33641.38671875,2207.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1852111816406,314.5171813964844,278.1499938964844,0.0,18000.0,317.6300048828125,36668.43359375,36000.0,0.0,0.0,0.821541965007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180995225906372,1.41812002658844,-2.050436523859389e-05,0.0,0.0008337606559507,0.0,0.0,367.1702270507813,0.0,0.0,0.0,0.8128641247749329,4.0,0.0,1.0
551280,293.3581237792969,297.1499938964844,293.1499938964844,0.2006931006908416,-3993.3330078125,304.1716613769531,0.7026113271713257,0.2781115174293518,0.2569155097007751,293.45166015625,297.1499938964844,293.1499938964844,0.299714595079422,-5771.95947265625,304.1881408691406,0.7783554792404175,0.3838992714881897,0.370870441198349,293.2372436523437,297.1499938964844,293.1499938964844,0.5642577409744263,-7014.7392578125,304.16217041015625,0.9201589226722716,0.6419674158096313,0.4516344368457794,293.2564392089844,297.1499938964844,293.1499938964844,0.7135484218597412,-11399.3876953125,304.16192626953125,0.9819130301475524,0.7729505300521851,0.7339476943016052,293.2103881835937,297.1499938964844,293.1499938964844,0.0569910481572151,-7532.73779296875,304.1551208496094,0.4915268123149872,0.1007886976003646,0.4852504730224609,291.30926513671875,291.1499938964844,255.16798400878903,254.2447204589844,279.1693420410156,293.33740234375,291.30767822265625,1.0,0.5776574015617371,0.5077162981033325,0.5077162981033325,1.0,1.0,-2.7597131729125977,1.0245195627212524,1.7351936101913452,0.3968909680843353,0.0,0.0,0.7599210739135742,215.02276611328125,218.0,-50.8610954284668,-33641.38671875,2207.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1852111816406,314.5171813964844,278.1499938964844,0.0,18000.0,317.6300048828125,36668.43359375,36000.0,0.0,0.0,0.821541965007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180995225906372,1.41812002658844,-2.050436523859389e-05,0.0,0.0008337606559507,0.0,0.0,367.1702270507813,0.0,0.0,0.0,0.8128641247749329,4.0,0.0,1.0
551340,293.3556213378906,297.1499938964844,293.1499938964844,0.1971577107906341,-3938.09228515625,304.1703491210937,0.6957117319107056,0.2733494341373443,0.2527829706668854,293.4535217285156,297.1499938964844,293.1499938964844,0.292957067489624,-5669.99462890625,304.18670654296875,0.7700498700141907,0.3758790194988251,0.363491028547287,293.2378845214844,297.1499938964844,293.1499938964844,0.5633233785629272,-7006.93017578125,304.1596984863281,0.9149019122123718,0.6396265029907227,0.4501406848430633,293.25738525390625,297.1499938964844,293.1499938964844,0.7123287320137024,-11385.5419921875,304.1600036621094,0.9775078296661376,0.7700613141059875,0.7314146161079407,293.2090148925781,297.1499938964844,293.1499938964844,0.0562693588435649,-7473.6943359375,304.1546325683594,0.4877032339572906,0.099536046385765,0.4803158640861511,291.2783508300781,291.1499938964844,255.2462615966797,254.3148803710937,279.1693420410156,293.337158203125,291.2769775390625,1.0,0.5766152143478394,0.5096492171287537,0.5096492171287537,1.0,1.0,-2.7351088523864746,1.017464280128479,1.717644453048706,0.3951855003833771,0.0,0.0,0.7449359893798828,218.0214080810547,221.0,-44.55217361450195,-33266.78125,2180.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4213256835937,314.6029663085937,278.1499938964844,0.0,18000.0,317.1499938964844,36543.10546875,36000.0,0.0,0.0,0.8036695122718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366146206855774,1.3661657571792605,-1.9597631762735546e-05,0.0,0.0008156223339028,0.0,0.0,335.31109619140625,0.0,0.0,0.0,0.7894300818443298,4.0,0.0,1.0
551400,293.3556213378906,297.1499938964844,293.1499938964844,0.1971577107906341,-3938.09228515625,304.1703491210937,0.6957117319107056,0.2733494341373443,0.2527829706668854,293.4535217285156,297.1499938964844,293.1499938964844,0.292957067489624,-5669.99462890625,304.18670654296875,0.7700498700141907,0.3758790194988251,0.363491028547287,293.2378845214844,297.1499938964844,293.1499938964844,0.5633233785629272,-7006.93017578125,304.1596984863281,0.9149019122123718,0.6396265029907227,0.4501406848430633,293.25738525390625,297.1499938964844,293.1499938964844,0.7123287320137024,-11385.5419921875,304.1600036621094,0.9775078296661376,0.7700613141059875,0.7314146161079407,293.2090148925781,297.1499938964844,293.1499938964844,0.0562693588435649,-7473.6943359375,304.1546325683594,0.4877032339572906,0.099536046385765,0.4803158640861511,291.2783508300781,291.1499938964844,255.2462615966797,254.3148803710937,279.1693420410156,293.337158203125,291.2769775390625,1.0,0.5766152143478394,0.5096492171287537,0.5096492171287537,1.0,1.0,-2.7351088523864746,1.017464280128479,1.717644453048706,0.3951855003833771,0.0,0.0,0.7449359893798828,218.0214080810547,221.0,-44.55217361450195,-33266.78125,2180.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4213256835937,314.6029663085937,278.1499938964844,0.0,18000.0,317.1499938964844,36543.10546875,36000.0,0.0,0.0,0.8036695122718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366146206855774,1.3661657571792605,-1.9597631762735546e-05,0.0,0.0008156223339028,0.0,0.0,335.31109619140625,0.0,0.0,0.0,0.7894300818443298,4.0,0.0,1.0
551460,293.3529663085937,297.1499938964844,293.1499938964844,0.193758949637413,-3884.80419921875,304.16925048828125,0.6889363527297974,0.268674224615097,0.2487266361713409,293.4552307128906,297.1499938964844,293.1499938964844,0.2862899899482727,-5568.80078125,304.1855773925781,0.7619132399559021,0.3678440153598785,0.3560945987701416,293.2385559082031,297.1499938964844,293.1499938964844,0.5625834465026855,-7000.77490234375,304.15771484375,0.9098803997039796,0.637263834476471,0.4486278593540191,293.2582702636719,297.1499938964844,293.1499938964844,0.711348831653595,-11374.46484375,304.1583251953125,0.9730223417282104,0.7671629786491394,0.72887122631073,293.2076416015625,297.1499938964844,293.1499938964844,0.0555927939713001,-7418.79833984375,304.1542053222656,0.4839179813861847,0.0983184054493904,0.4755448698997497,291.2442626953125,291.1499938964844,255.3240509033203,254.38462829589844,279.1694030761719,293.3368530273437,291.2428283691406,1.0,0.5756229162216187,0.5115919709205627,0.5115919709205627,1.0,1.0,-2.710737466812134,1.010445237159729,1.7002921104431152,0.3934682309627533,0.0,0.0,0.734610378742218,221.0203552246093,224.0,-46.25635528564453,-32874.23828125,2154.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52783203125,314.6064758300781,278.1499938964844,0.0,18000.0,317.1499938964844,36391.2578125,36000.0,0.0,0.0,0.7892816662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267042636871338,1.3267230987548828,-1.891832289402373e-05,0.0,0.000801020534709,0.0,0.0,312.3419189453125,0.0,0.0,0.0,0.7718359231948853,4.0,0.0,1.0
551520,293.3529663085937,297.1499938964844,293.1499938964844,0.193758949637413,-3884.80419921875,304.16925048828125,0.6889363527297974,0.268674224615097,0.2487266361713409,293.4552307128906,297.1499938964844,293.1499938964844,0.2862899899482727,-5568.80078125,304.1855773925781,0.7619132399559021,0.3678440153598785,0.3560945987701416,293.2385559082031,297.1499938964844,293.1499938964844,0.5625834465026855,-7000.77490234375,304.15771484375,0.9098803997039796,0.637263834476471,0.4486278593540191,293.2582702636719,297.1499938964844,293.1499938964844,0.711348831653595,-11374.46484375,304.1583251953125,0.9730223417282104,0.7671629786491394,0.72887122631073,293.2076416015625,297.1499938964844,293.1499938964844,0.0555927939713001,-7418.79833984375,304.1542053222656,0.4839179813861847,0.0983184054493904,0.4755448698997497,291.2442626953125,291.1499938964844,255.3240509033203,254.38462829589844,279.1694030761719,293.3368530273437,291.2428283691406,1.0,0.5756229162216187,0.5115919709205627,0.5115919709205627,1.0,1.0,-2.710737466812134,1.010445237159729,1.7002921104431152,0.3934682309627533,0.0,0.0,0.734610378742218,221.0203552246093,224.0,-46.25635528564453,-32874.23828125,2154.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52783203125,314.6064758300781,278.1499938964844,0.0,18000.0,317.1499938964844,36391.2578125,36000.0,0.0,0.0,0.7892816662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267042636871338,1.3267230987548828,-1.891832289402373e-05,0.0,0.000801020534709,0.0,0.0,312.3419189453125,0.0,0.0,0.0,0.7718359231948853,4.0,0.0,1.0
551580,293.3502502441406,297.1499938964844,293.1499938964844,0.1903078854084015,-3830.21533203125,304.1685791015625,0.6823084354400635,0.2640858888626098,0.2447474300861358,293.456787109375,297.1499938964844,293.1499938964844,0.2794351577758789,-5463.78173828125,304.1851501464844,0.7539672255516052,0.3597963154315948,0.3486842513084411,293.2392272949219,297.1499938964844,293.1499938964844,0.5615079998970032,-6990.740234375,304.1569519042969,0.90514475107193,0.6348830461502075,0.4471032619476318,293.25909423828125,297.1499938964844,293.1499938964844,0.7099536061286926,-11357.2509765625,304.15789794921875,0.968466341495514,0.7642504572868347,0.7263174653053284,293.206298828125,297.1499938964844,293.1499938964844,0.0548902302980423,-7361.28466796875,304.15399169921875,0.4800922274589538,0.0971308127045631,0.4709102511405945,291.2178649902344,291.1499938964844,255.4013519287109,254.4539489746093,279.16949462890625,293.3364562988281,291.2166748046875,1.0,0.5746771097183228,0.5135467648506165,0.5135467648506165,1.0,1.0,-2.686579942703247,1.0034589767456057,1.683120846748352,0.3917402029037475,0.0,0.0,0.7273890376091003,224.0194091796875,227.0,-38.78011703491211,-32520.806640625,2128.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5616760253906,314.5811462402344,278.1499938964844,0.0,18000.0,317.1499938964844,36274.7265625,36000.0,0.0,0.0,0.7753411531448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995502948760986,1.2995686531066897,-1.8458922568243e-05,0.0,0.0007868726970627,0.0,0.0,297.1707458496094,0.0,0.0,0.0,0.7597363591194153,4.0,0.0,1.0
551640,293.3502502441406,297.1499938964844,293.1499938964844,0.1903078854084015,-3830.21533203125,304.1685791015625,0.6823084354400635,0.2640858888626098,0.2447474300861358,293.456787109375,297.1499938964844,293.1499938964844,0.2794351577758789,-5463.78173828125,304.1851501464844,0.7539672255516052,0.3597963154315948,0.3486842513084411,293.2392272949219,297.1499938964844,293.1499938964844,0.5615079998970032,-6990.740234375,304.1569519042969,0.90514475107193,0.6348830461502075,0.4471032619476318,293.25909423828125,297.1499938964844,293.1499938964844,0.7099536061286926,-11357.2509765625,304.15789794921875,0.968466341495514,0.7642504572868347,0.7263174653053284,293.206298828125,297.1499938964844,293.1499938964844,0.0548902302980423,-7361.28466796875,304.15399169921875,0.4800922274589538,0.0971308127045631,0.4709102511405945,291.2178649902344,291.1499938964844,255.4013519287109,254.4539489746093,279.16949462890625,293.3364562988281,291.2166748046875,1.0,0.5746771097183228,0.5135467648506165,0.5135467648506165,1.0,1.0,-2.686579942703247,1.0034589767456057,1.683120846748352,0.3917402029037475,0.0,0.0,0.7273890376091003,224.0194091796875,227.0,-38.78011703491211,-32520.806640625,2128.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5616760253906,314.5811462402344,278.1499938964844,0.0,18000.0,317.1499938964844,36274.7265625,36000.0,0.0,0.0,0.7753411531448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995502948760986,1.2995686531066897,-1.8458922568243e-05,0.0,0.0007868726970627,0.0,0.0,297.1707458496094,0.0,0.0,0.0,0.7597363591194153,4.0,0.0,1.0
551700,293.3488464355469,297.1499938964844,293.1499938964844,0.1885796338319778,-3802.73828125,304.1683349609375,0.6790558695793152,0.2618241906166076,0.2427863925695419,293.45751953125,297.1499938964844,293.1499938964844,0.2759627997875213,-5410.27587890625,304.1850891113281,0.750067949295044,0.3557683527469635,0.3449741899967193,293.2395935058594,297.1499938964844,293.1499938964844,0.5608786344528198,-6984.70166015625,304.1568298339844,0.902897834777832,0.633685290813446,0.4463352859020233,293.259521484375,297.1499938964844,293.1499938964844,0.7091400623321533,-11347.0078125,304.1579284667969,0.9661633372306824,0.7627866864204407,0.7250331044197083,293.20562744140625,297.1499938964844,293.1499938964844,0.05453447625041,-7332.0732421875,304.1539001464844,0.4781380295753479,0.0965473279356956,0.4686391353607178,291.20660400390625,291.1499938964844,255.43983459472656,254.48846435546875,279.1695556640625,293.33624267578125,291.2055358886719,1.0,0.5742201805114746,0.5145293474197388,0.5145293474197388,1.0,1.0,-2.674569606781006,0.9999745488166808,1.6745949983596802,0.3908710181713104,0.0,0.0,0.7247521281242371,225.5189666748047,227.0,-35.11276626586914,-32350.45703125,2116.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55181884765625,314.5551452636719,278.1499938964844,0.0,18000.0,316.6700134277344,36226.54296875,36000.0,0.0,0.0,0.7638247013092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893074750900269,1.2893258333206177,-1.828700078476686e-05,0.0,0.0007751850062049,0.0,0.0,291.5772705078125,0.0,0.0,0.0,0.7551968693733215,4.0,0.0,1.0
551760,293.3474426269531,297.1499938964844,293.1499938964844,0.1869083046913147,-3776.177490234375,304.1680603027344,0.675847589969635,0.2595845460891723,0.2408444285392761,293.45819091796875,297.1499938964844,293.1499938964844,0.2725464999675751,-5357.5634765625,304.1849060058594,0.7462170124053955,0.3517387211322784,0.3412613868713379,293.2398986816406,297.1499938964844,293.1499938964844,0.5603535771369934,-6979.7734375,304.15655517578125,0.9007094502449036,0.6324850916862488,0.4455644786357879,293.2599182128906,297.1499938964844,293.1499938964844,0.7084516882896423,-11338.5146484375,304.1577453613281,0.96384596824646,0.7613205909729004,0.7237446904182434,293.2049865722656,297.1499938964844,293.1499938964844,0.0541967861354351,-7304.5791015625,304.15380859375,0.4761416614055633,0.0959704220294952,0.4663971960544586,291.1932373046875,291.1499938964844,255.47817993164065,254.5228576660156,279.16961669921875,293.33599853515625,291.1916809082031,1.0,0.5737738609313965,0.5155153870582581,0.5155153870582581,1.0,1.0,-2.662605762481689,0.9964964389801024,1.666109323501587,0.3899986445903778,0.0,0.0,0.723166823387146,227.01852416992188,230.0,-37.73320388793945,-32158.15625,2103.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4900207519531,314.491455078125,278.1499938964844,0.0,18000.0,316.6700134277344,36174.30859375,36000.0,0.0,0.0,0.7567367553710938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281328797340393,1.2813469171524048,-1.815063842514064e-05,0.0,0.0007679915870539,0.0,0.0,287.2343444824219,0.0,0.0,0.0,0.7517040371894836,4.0,0.0,1.0
551820,293.3445129394531,297.1499938964844,293.1499938964844,0.1835862100124359,-3723.14111328125,304.1675720214844,0.6695765852928162,0.2551736533641815,0.2370208203792572,293.4594421386719,297.1499938964844,293.1499938964844,0.2656649351119995,-5250.79541015625,304.18475341796875,0.7386490702629089,0.343677818775177,0.3338321447372436,293.2405090332031,297.1499938964844,293.1499938964844,0.5591988563537598,-6968.69189453125,304.15631103515625,0.8964059948921204,0.6300846338272095,0.4440218210220337,293.2606506347656,297.1499938964844,293.1499938964844,0.7069437503814697,-11319.572265625,304.15771484375,0.9591809511184692,0.7583903670310974,0.7211682200431824,293.2037048339844,297.1499938964844,293.1499938964844,0.0535198338329792,-7249.369140625,304.1536865234375,0.4719765186309814,0.0948363319039344,0.4619998037815094,291.1683349609375,291.1499938964844,255.5545349121093,254.59133911132807,279.16973876953125,293.3354797363281,291.1673278808594,1.0,0.5729161500930786,0.5174968838691711,0.5174968838691711,1.0,1.0,-2.6388497352600098,0.989571452140808,1.6492782831192017,0.3882496058940887,0.0,0.0,0.7225275635719299,230.01759338378903,233.0,-33.54949188232422,-31818.005859375,2079.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3141174316406,314.3493957519531,278.1499938964844,0.0,18000.0,316.6700134277344,36053.11328125,36000.0,0.0,0.0,0.7435482740402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750810384750366,1.2750991582870483,-1.802624319680035e-05,0.0,0.0007546069682575,0.0,0.0,283.6561889648437,0.0,0.0,0.0,0.7489224672317505,4.0,0.0,1.0
551880,293.3445129394531,297.1499938964844,293.1499938964844,0.1835862100124359,-3723.14111328125,304.1675720214844,0.6695765852928162,0.2551736533641815,0.2370208203792572,293.4594421386719,297.1499938964844,293.1499938964844,0.2656649351119995,-5250.79541015625,304.18475341796875,0.7386490702629089,0.343677818775177,0.3338321447372436,293.2405090332031,297.1499938964844,293.1499938964844,0.5591988563537598,-6968.69189453125,304.15631103515625,0.8964059948921204,0.6300846338272095,0.4440218210220337,293.2606506347656,297.1499938964844,293.1499938964844,0.7069437503814697,-11319.572265625,304.15771484375,0.9591809511184692,0.7583903670310974,0.7211682200431824,293.2037048339844,297.1499938964844,293.1499938964844,0.0535198338329792,-7249.369140625,304.1536865234375,0.4719765186309814,0.0948363319039344,0.4619998037815094,291.1683349609375,291.1499938964844,255.5545349121093,254.59133911132807,279.16973876953125,293.3354797363281,291.1673278808594,1.0,0.5729161500930786,0.5174968838691711,0.5174968838691711,1.0,1.0,-2.6388497352600098,0.989571452140808,1.6492782831192017,0.3882496058940887,0.0,0.0,0.7225275635719299,230.01759338378903,233.0,-33.54949188232422,-31818.005859375,2079.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3141174316406,314.3493957519531,278.1499938964844,0.0,18000.0,316.6700134277344,36053.11328125,36000.0,0.0,0.0,0.7435482740402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750810384750366,1.2750991582870483,-1.802624319680035e-05,0.0,0.0007546069682575,0.0,0.0,283.6561889648437,0.0,0.0,0.0,0.7489224672317505,4.0,0.0,1.0
551940,293.3415222167969,297.1499938964844,293.1499938964844,0.1802384555339813,-3669.31787109375,304.16729736328125,0.6635112166404724,0.2508529126644134,0.2332768887281417,293.4605407714844,297.1499938964844,293.1499938964844,0.258644163608551,-5141.01123046875,304.18487548828125,0.7312095761299133,0.3356151878833771,0.3263988196849823,293.2410888671875,297.1499938964844,293.1499938964844,0.5577213168144226,-6954.17724609375,304.1566772460937,0.8921948075294495,0.6276735663414001,0.442472368478775,293.2613220214844,297.1499938964844,293.1499938964844,0.7050312757492065,-11295.130859375,304.1583251953125,0.9544812440872192,0.755448579788208,0.718582272529602,293.2024841308594,297.1499938964844,293.1499938964844,0.0528211146593093,-7192.03515625,304.15362548828125,0.4674968421459198,0.0937276408076286,0.4577146172523498,291.1502380371094,291.1499938964844,255.63040161132807,254.6593780517578,279.1698913574219,293.3348999023437,291.1494140625,1.0,0.5721014738082886,0.5194922089576721,0.5194922089576721,1.0,1.0,-2.6153006553649902,0.9826812744140624,1.6326192617416382,0.3864936530590057,0.0,0.0,0.7237608432769775,233.01670837402344,236.0,-26.939117431640625,-31496.03515625,2055.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.08026123046875,314.1802978515625,278.1499938964844,0.0,18000.0,316.19000244140625,35978.4453125,36000.0,0.0,0.0,0.7269684076309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761067152023315,1.2761247158050537,-1.8025246390607208e-05,0.0,0.0007377804722636,0.0,0.0,283.9941101074219,0.0,0.0,0.0,0.7493683099746704,4.0,0.0,1.0
552000,293.3415222167969,297.1499938964844,293.1499938964844,0.1802384555339813,-3669.31787109375,304.16729736328125,0.6635112166404724,0.2508529126644134,0.2332768887281417,293.4605407714844,297.1499938964844,293.1499938964844,0.258644163608551,-5141.01123046875,304.18487548828125,0.7312095761299133,0.3356151878833771,0.3263988196849823,293.2410888671875,297.1499938964844,293.1499938964844,0.5577213168144226,-6954.17724609375,304.1566772460937,0.8921948075294495,0.6276735663414001,0.442472368478775,293.2613220214844,297.1499938964844,293.1499938964844,0.7050312757492065,-11295.130859375,304.1583251953125,0.9544812440872192,0.755448579788208,0.718582272529602,293.2024841308594,297.1499938964844,293.1499938964844,0.0528211146593093,-7192.03515625,304.15362548828125,0.4674968421459198,0.0937276408076286,0.4577146172523498,291.1502380371094,291.1499938964844,255.63040161132807,254.6593780517578,279.1698913574219,293.3348999023437,291.1494140625,1.0,0.5721014738082886,0.5194922089576721,0.5194922089576721,1.0,1.0,-2.6153006553649902,0.9826812744140624,1.6326192617416382,0.3864936530590057,0.0,0.0,0.7237608432769775,233.01670837402344,236.0,-26.939117431640625,-31496.03515625,2055.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.08026123046875,314.1802978515625,278.1499938964844,0.0,18000.0,316.19000244140625,35978.4453125,36000.0,0.0,0.0,0.7269684076309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761067152023315,1.2761247158050537,-1.8025246390607208e-05,0.0,0.0007377804722636,0.0,0.0,283.9941101074219,0.0,0.0,0.0,0.7493683099746704,4.0,0.0,1.0
552060,293.33843994140625,297.1499938964844,293.1499938964844,0.1770341843366623,-3617.707763671875,304.1668701171875,0.6576640009880066,0.2466243505477905,0.2296136170625686,293.46148681640625,297.1499938964844,293.1499938964844,0.2517314255237579,-5032.40283203125,304.1847839355469,0.7237922549247742,0.3275562822818756,0.3189653754234314,293.2416076660156,297.1499938964844,293.1499938964844,0.5564123392105103,-6941.509765625,304.1566162109375,0.8880774974822998,0.6252619028091431,0.4409191906452179,293.2619323730469,297.1499938964844,293.1499938964844,0.703317403793335,-11273.576171875,304.1584167480469,0.9497628808021544,0.7525069117546082,0.7159910798072815,293.2012634277344,297.1499938964844,293.1499938964844,0.0521622598171234,-7138.44384765625,304.15350341796875,0.4625938534736633,0.0926435142755508,0.4535370767116546,291.1281433105469,291.1499938964844,255.705795288086,254.7269744873047,279.1700134277344,293.334228515625,291.127197265625,1.0,0.5713302493095398,0.5215008854866028,0.5215008854866028,1.0,1.0,-2.5919671058654785,0.9758298397064208,1.6161373853683472,0.3847319483757019,0.0,0.0,0.7281026840209961,236.01580810546875,239.0,-29.44456672668457,-31152.53515625,2032.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.73162841796875,313.93707275390625,278.1499938964844,0.0,18000.0,316.19000244140625,35879.73046875,36000.0,0.0,0.0,0.715576171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2852740287780762,1.2852922677993774,-1.814551069401205e-05,0.0,0.0007262188009917,0.0,0.0,288.53179931640625,0.0,0.0,0.0,0.7534614205360413,4.0,0.0,1.0
552120,293.33843994140625,297.1499938964844,293.1499938964844,0.1770341843366623,-3617.707763671875,304.1668701171875,0.6576640009880066,0.2466243505477905,0.2296136170625686,293.46148681640625,297.1499938964844,293.1499938964844,0.2517314255237579,-5032.40283203125,304.1847839355469,0.7237922549247742,0.3275562822818756,0.3189653754234314,293.2416076660156,297.1499938964844,293.1499938964844,0.5564123392105103,-6941.509765625,304.1566162109375,0.8880774974822998,0.6252619028091431,0.4409191906452179,293.2619323730469,297.1499938964844,293.1499938964844,0.703317403793335,-11273.576171875,304.1584167480469,0.9497628808021544,0.7525069117546082,0.7159910798072815,293.2012634277344,297.1499938964844,293.1499938964844,0.0521622598171234,-7138.44384765625,304.15350341796875,0.4625938534736633,0.0926435142755508,0.4535370767116546,291.1281433105469,291.1499938964844,255.705795288086,254.7269744873047,279.1700134277344,293.334228515625,291.127197265625,1.0,0.5713302493095398,0.5215008854866028,0.5215008854866028,1.0,1.0,-2.5919671058654785,0.9758298397064208,1.6161373853683472,0.3847319483757019,0.0,0.0,0.7281026840209961,236.01580810546875,239.0,-29.44456672668457,-31152.53515625,2032.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.73162841796875,313.93707275390625,278.1499938964844,0.0,18000.0,316.19000244140625,35879.73046875,36000.0,0.0,0.0,0.715576171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2852740287780762,1.2852922677993774,-1.814551069401205e-05,0.0,0.0007262188009917,0.0,0.0,288.53179931640625,0.0,0.0,0.0,0.7534614205360413,4.0,0.0,1.0
552180,293.3352966308594,297.1499938964844,293.1499938964844,0.1738080084323883,-3565.368408203125,304.1666259765625,0.6520441174507141,0.2424897849559784,0.2260336577892303,293.4622802734375,297.1499938964844,293.1499938964844,0.2446948885917663,-4920.9443359375,304.1849060058594,0.716213047504425,0.3195047378540039,0.311536580324173,293.2420654296875,297.1499938964844,293.1499938964844,0.5547781586647034,-6925.37890625,304.1571655273437,0.884056806564331,0.6228495240211487,0.4393667876720428,293.262451171875,297.1499938964844,293.1499938964844,0.7011991739273071,-11246.4931640625,304.1591491699219,0.945045292377472,0.7495653629302979,0.7134023308753967,293.2000732421875,297.1499938964844,293.1499938964844,0.0514801368117332,-7082.5751953125,304.1534729003906,0.4575970768928528,0.0915837585926055,0.4494665265083313,291.11285400390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1701354980469,293.3335266113281,291.1121520996094,1.0,0.570603609085083,0.5235223174095154,0.5235223174095154,1.0,1.0,-2.5688724517822266,0.9690265655517578,1.5998458862304688,0.3829694390296936,0.0,0.0,0.7341379523277283,239.0149078369141,242.0,-22.890832901000977,-30845.408203125,2010.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.351806640625,313.6885681152344,278.1499938964844,0.0,18000.0,316.19000244140625,35813.4140625,36000.0,0.0,0.0,0.7059681415557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021620512008667,1.3021804094314575,-1.8395860024611466e-05,0.0,0.0007164679118432,0.0,0.0,297.3450927734375,0.0,0.0,0.0,0.7609236836433411,4.0,0.0,1.0
552240,293.3352966308594,297.1499938964844,293.1499938964844,0.1738080084323883,-3565.368408203125,304.1666259765625,0.6520441174507141,0.2424897849559784,0.2260336577892303,293.4622802734375,297.1499938964844,293.1499938964844,0.2446948885917663,-4920.9443359375,304.1849060058594,0.716213047504425,0.3195047378540039,0.311536580324173,293.2420654296875,297.1499938964844,293.1499938964844,0.5547781586647034,-6925.37890625,304.1571655273437,0.884056806564331,0.6228495240211487,0.4393667876720428,293.262451171875,297.1499938964844,293.1499938964844,0.7011991739273071,-11246.4931640625,304.1591491699219,0.945045292377472,0.7495653629302979,0.7134023308753967,293.2000732421875,297.1499938964844,293.1499938964844,0.0514801368117332,-7082.5751953125,304.1534729003906,0.4575970768928528,0.0915837585926055,0.4494665265083313,291.11285400390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1701354980469,293.3335266113281,291.1121520996094,1.0,0.570603609085083,0.5235223174095154,0.5235223174095154,1.0,1.0,-2.5688724517822266,0.9690265655517578,1.5998458862304688,0.3829694390296936,0.0,0.0,0.7341379523277283,239.0149078369141,242.0,-22.890832901000977,-30845.408203125,2010.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.351806640625,313.6885681152344,278.1499938964844,0.0,18000.0,316.19000244140625,35813.4140625,36000.0,0.0,0.0,0.7059681415557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021620512008667,1.3021804094314575,-1.8395860024611466e-05,0.0,0.0007164679118432,0.0,0.0,297.3450927734375,0.0,0.0,0.0,0.7609236836433411,4.0,0.0,1.0
