time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.33367919921875,297.1499938964844,293.1499938964844,0.1721984148025512,-3539.136474609375,304.1665344238281,0.6493194699287415,0.2404578924179077,0.2242749482393264,293.4626159667969,297.1499938964844,293.1499938964844,0.2411485165357589,-4864.45361328125,304.1849975585937,0.7122746706008911,0.3154824376106262,0.307824432849884,293.2422790527344,297.1499938964844,293.1499938964844,0.5538637042045593,-6916.3115234375,304.1575012207031,0.8820806741714478,0.6216410994529724,0.4385888278484344,293.2626953125,297.1499938964844,293.1499938964844,0.7000172138214111,-11231.3388671875,304.1596374511719,0.9426897168159484,0.748091995716095,0.7121052145957947,293.1994934082031,297.1499938964844,293.1499938964844,0.0511344335973262,-7054.18212890625,304.1534729003906,0.4551777839660644,0.0910627618432045,0.4474703669548034,291.1070861816406,291.1499938964844,255.8180084228516,254.82752990722656,279.17022705078125,293.3331298828125,291.1065368652344,1.0,0.5702558755874634,0.5245381593704224,0.5245381593704224,1.0,1.0,-2.5574071407318115,0.9656405448913574,1.5917667150497437,0.3820868730545044,0.0,0.0,0.7375868558883667,240.5144805908203,242.0,-19.429000854492188,-30698.296875,1999.1361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1564636230469,313.56329345703125,278.1499938964844,0.0,18000.0,315.7099914550781,35790.41015625,36000.0,0.0,0.0,0.6970011591911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121997117996216,1.3122183084487915,-1.8550012100604363e-05,0.0,0.000707367551513,0.0,0.0,302.7216796875,0.0,0.0,0.0,0.7653874754905701,4.0,0.0,1.0
552360,293.3320617675781,297.1499938964844,293.1499938964844,0.1706437468528747,-3513.812255859375,304.1663513183594,0.6466503143310547,0.2384494543075561,0.2225366234779358,293.4629211425781,297.1499938964844,293.1499938964844,0.2376583963632583,-4808.75927734375,304.1849975585937,0.7081726789474487,0.311463326215744,0.3041142225265503,293.2424621582031,297.1499938964844,293.1499938964844,0.5530471205711365,-6908.32958984375,304.1576232910156,0.880127489566803,0.6204329133033752,0.4378100633621216,293.262939453125,297.1499938964844,293.1499938964844,0.698952853679657,-11217.89453125,304.1597900390625,0.9403393268585204,0.7466189861297607,0.7108069062232971,293.1989440917969,297.1499938964844,293.1499938964844,0.0508058108389377,-7027.40185546875,304.1534423828125,0.4528109431266784,0.090547390282154,0.4454989433288574,291.09930419921875,291.1499938964844,255.85516357421875,254.8608245849609,279.1702880859375,293.3327331542969,291.0981750488281,1.0,0.5699184536933899,0.525557279586792,0.525557279586792,1.0,1.0,-2.545996189117432,0.9622647762298584,1.5837314128875732,0.3812032639980316,0.0,0.0,0.7417091727256775,242.01405334472656,245.0,-22.290376663208008,-30528.76953125,1988.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9246826171875,313.40869140625,278.1499938964844,0.0,18000.0,315.7099914550781,35763.84375,36000.0,0.0,0.0,0.6926565766334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3232673406600952,1.323286056518555,-1.872112807177473e-05,0.0,0.0007029583794064,0.0,0.0,308.7296142578125,0.0,0.0,0.0,0.770358681678772,4.0,0.0,1.0
552420,293.3287658691406,297.1499938964844,293.1499938964844,0.167577862739563,-3463.680419921875,304.166015625,0.6414769887924194,0.2345058172941208,0.2191247791051864,293.4634094238281,297.1499938964844,293.1499938964844,0.2306782454252243,-4696.76171875,304.1849670410156,0.6997390985488892,0.3034380376338959,0.2967038452625274,293.2427978515625,297.1499938964844,293.1499938964844,0.5513451099395752,-6891.61376953125,304.157958984375,0.8762944340705872,0.6180241107940674,0.4362567961215973,293.2633056640625,297.1499938964844,293.1499938964844,0.6967373490333557,-11189.8017578125,304.1602478027344,0.9356695413589478,0.7436827421188354,0.7082177400588989,293.19781494140625,297.1499938964844,293.1499938964844,0.0501518920063972,-6974.08544921875,304.15338134765625,0.4482371211051941,0.0895340144634246,0.4416316151618957,291.08453369140625,291.1499938964844,255.9291381835937,254.92706298828125,279.17041015625,293.3318786621094,291.083984375,1.0,0.569277286529541,0.527604341506958,0.527604341506958,1.0,1.0,-2.523369312286377,0.9555564522743224,1.5678129196166992,0.379438042640686,0.0,0.0,0.7515687346458435,245.01315307617188,248.0,-18.88689422607422,-30232.541015625,1966.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4638366699219,313.1158752441406,278.1499938964844,0.0,18000.0,315.7099914550781,35689.10546875,36000.0,0.0,0.0,0.6853359937667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3516252040863037,1.3516443967819214,-1.9164852346875705e-05,0.0,0.0006955288699828,0.0,0.0,324.5068359375,0.0,0.0,0.0,0.783052384853363,4.0,0.0,1.0
552480,293.3287658691406,297.1499938964844,293.1499938964844,0.167577862739563,-3463.680419921875,304.166015625,0.6414769887924194,0.2345058172941208,0.2191247791051864,293.4634094238281,297.1499938964844,293.1499938964844,0.2306782454252243,-4696.76171875,304.1849670410156,0.6997390985488892,0.3034380376338959,0.2967038452625274,293.2427978515625,297.1499938964844,293.1499938964844,0.5513451099395752,-6891.61376953125,304.157958984375,0.8762944340705872,0.6180241107940674,0.4362567961215973,293.2633056640625,297.1499938964844,293.1499938964844,0.6967373490333557,-11189.8017578125,304.1602478027344,0.9356695413589478,0.7436827421188354,0.7082177400588989,293.19781494140625,297.1499938964844,293.1499938964844,0.0501518920063972,-6974.08544921875,304.15338134765625,0.4482371211051941,0.0895340144634246,0.4416316151618957,291.08453369140625,291.1499938964844,255.9291381835937,254.92706298828125,279.17041015625,293.3318786621094,291.083984375,1.0,0.569277286529541,0.527604341506958,0.527604341506958,1.0,1.0,-2.523369312286377,0.9555564522743224,1.5678129196166992,0.379438042640686,0.0,0.0,0.7515687346458435,245.01315307617188,248.0,-18.88689422607422,-30232.541015625,1966.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4638366699219,313.1158752441406,278.1499938964844,0.0,18000.0,315.7099914550781,35689.10546875,36000.0,0.0,0.0,0.6853359937667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3516252040863037,1.3516443967819214,-1.9164852346875705e-05,0.0,0.0006955288699828,0.0,0.0,324.5068359375,0.0,0.0,0.0,0.783052384853363,4.0,0.0,1.0
552540,293.3254089355469,297.1499938964844,293.1499938964844,0.164492130279541,-3412.86181640625,304.16583251953125,0.6365070939064026,0.2306589037179947,0.2157986611127853,293.4637451171875,297.1499938964844,293.1499938964844,0.2235961705446243,-4582.162109375,304.18511962890625,0.6912485957145691,0.295430839061737,0.2893080115318298,293.2431030273437,297.1499938964844,293.1499938964844,0.5492808818817139,-6871.1201171875,304.15875244140625,0.8725525736808777,0.6156119704246521,0.434702455997467,293.2636413574219,297.1499938964844,293.1499938964844,0.6940698623657227,-11155.666015625,304.1612854003906,0.9310498833656312,0.7407428622245789,0.70562744140625,293.1967468261719,297.1499938964844,293.1499938964844,0.0494718253612518,-6918.24267578125,304.15338134765625,0.443875253200531,0.088543027639389,0.4378629326820373,291.0774230957031,291.1499938964844,256.0026550292969,254.99282836914065,279.1705322265625,293.3309631347656,291.0771484375,1.0,0.5686774253845215,0.5296643376350403,0.5296643376350403,1.0,1.0,-2.500979423522949,0.9488980770111084,1.5520813465118408,0.3776734471321106,0.0,0.0,0.7617807388305664,248.0122985839844,251.0,-11.583876609802246,-29957.828125,1946.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.02227783203125,312.84112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,35664.6875,36000.0,0.0,0.0,0.6748400926589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824554681777954,1.3824751377105713,-1.9671193513204344e-05,0.0,0.0006848769262433,0.0,0.0,342.4872741699219,0.0,0.0,0.0,0.7969393730163574,4.0,0.0,1.0
552600,293.3254089355469,297.1499938964844,293.1499938964844,0.164492130279541,-3412.86181640625,304.16583251953125,0.6365070939064026,0.2306589037179947,0.2157986611127853,293.4637451171875,297.1499938964844,293.1499938964844,0.2235961705446243,-4582.162109375,304.18511962890625,0.6912485957145691,0.295430839061737,0.2893080115318298,293.2431030273437,297.1499938964844,293.1499938964844,0.5492808818817139,-6871.1201171875,304.15875244140625,0.8725525736808777,0.6156119704246521,0.434702455997467,293.2636413574219,297.1499938964844,293.1499938964844,0.6940698623657227,-11155.666015625,304.1612854003906,0.9310498833656312,0.7407428622245789,0.70562744140625,293.1967468261719,297.1499938964844,293.1499938964844,0.0494718253612518,-6918.24267578125,304.15338134765625,0.443875253200531,0.088543027639389,0.4378629326820373,291.0774230957031,291.1499938964844,256.0026550292969,254.99282836914065,279.1705322265625,293.3309631347656,291.0771484375,1.0,0.5686774253845215,0.5296643376350403,0.5296643376350403,1.0,1.0,-2.500979423522949,0.9488980770111084,1.5520813465118408,0.3776734471321106,0.0,0.0,0.7617807388305664,248.0122985839844,251.0,-11.583876609802246,-29957.828125,1946.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.02227783203125,312.84112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,35664.6875,36000.0,0.0,0.0,0.6748400926589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824554681777954,1.3824751377105713,-1.9671193513204344e-05,0.0,0.0006848769262433,0.0,0.0,342.4872741699219,0.0,0.0,0.0,0.7969393730163574,4.0,0.0,1.0
552660,293.3219909667969,297.1499938964844,293.1499938964844,0.161554142832756,-3364.3955078125,304.1654357910156,0.6317130327224731,0.2269097715616226,0.2125585228204727,293.4638977050781,297.1499938964844,293.1499938964844,0.2166474908590316,-4469.0791015625,304.1849975585937,0.6827488541603088,0.2874464690685272,0.2819302976131439,293.24334716796875,297.1499938964844,293.1499938964844,0.5473840832710266,-6852.53125,304.1589660644531,0.8689010143280029,0.6132044792175293,0.4331481456756592,293.263916015625,297.1499938964844,293.1499938964844,0.69159996509552,-11124.5107421875,304.16162109375,0.9265003800392152,0.7378087639808655,0.7030373811721802,293.1956787109375,297.1499938964844,293.1499938964844,0.0488306544721126,-6866.01953125,304.1533203125,0.4397219121456146,0.0875735282897949,0.4341880977153778,291.0662841796875,291.1499938964844,256.07568359375,255.05813598632807,279.170654296875,293.3299865722656,291.0657958984375,1.0,0.5681183338165283,0.5317369103431702,0.5317369103431702,1.0,1.0,-2.478827953338623,0.942290723323822,1.5365372896194458,0.3759092390537262,0.0,0.0,0.7736146450042725,251.011459350586,254.0,-14.50238037109375,-29658.44921875,1926.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5411376953125,312.5331420898437,278.1499938964844,0.0,18000.0,315.2300109863281,35619.83984375,36000.0,0.0,0.0,0.6694558262825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160115718841553,1.416031837463379,-2.0231293092365377e-05,0.0,0.0006794125656597,0.0,0.0,362.8201904296875,0.0,0.0,0.0,0.8122090697288513,4.0,0.0,1.0
552720,293.3219909667969,297.1499938964844,293.1499938964844,0.161554142832756,-3364.3955078125,304.1654357910156,0.6317130327224731,0.2269097715616226,0.2125585228204727,293.4638977050781,297.1499938964844,293.1499938964844,0.2166474908590316,-4469.0791015625,304.1849975585937,0.6827488541603088,0.2874464690685272,0.2819302976131439,293.24334716796875,297.1499938964844,293.1499938964844,0.5473840832710266,-6852.53125,304.1589660644531,0.8689010143280029,0.6132044792175293,0.4331481456756592,293.263916015625,297.1499938964844,293.1499938964844,0.69159996509552,-11124.5107421875,304.16162109375,0.9265003800392152,0.7378087639808655,0.7030373811721802,293.1956787109375,297.1499938964844,293.1499938964844,0.0488306544721126,-6866.01953125,304.1533203125,0.4397219121456146,0.0875735282897949,0.4341880977153778,291.0662841796875,291.1499938964844,256.07568359375,255.05813598632807,279.170654296875,293.3299865722656,291.0657958984375,1.0,0.5681183338165283,0.5317369103431702,0.5317369103431702,1.0,1.0,-2.478827953338623,0.942290723323822,1.5365372896194458,0.3759092390537262,0.0,0.0,0.7736146450042725,251.011459350586,254.0,-14.50238037109375,-29658.44921875,1926.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5411376953125,312.5331420898437,278.1499938964844,0.0,18000.0,315.2300109863281,35619.83984375,36000.0,0.0,0.0,0.6694558262825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160115718841553,1.416031837463379,-2.0231293092365377e-05,0.0,0.0006794125656597,0.0,0.0,362.8201904296875,0.0,0.0,0.0,0.8122090697288513,4.0,0.0,1.0
552780,293.3184814453125,297.1499938964844,293.1499938964844,0.1586104333400726,-3315.486328125,304.1651916503906,0.627057671546936,0.2232595533132553,0.2094065099954605,293.46392822265625,297.1499938964844,293.1499938964844,0.2096298038959503,-4353.861328125,304.1850280761719,0.6742929220199585,0.2794880867004394,0.2745749056339264,293.2435302734375,297.1499938964844,293.1499938964844,0.5451655387878418,-6830.53759765625,304.1596984863281,0.8653414845466614,0.6108018755912781,0.4315986335277557,293.2641296386719,297.1499938964844,293.1499938964844,0.688730776309967,-11087.92578125,304.1625366210937,0.9220464825630188,0.7348814606666565,0.7004559636116028,293.19464111328125,297.1499938964844,293.1499938964844,0.0481662601232528,-6811.5302734375,304.1533203125,0.4357748925685882,0.0866254195570945,0.4306069016456604,291.0619506835937,291.1499938964844,256.14825439453125,255.1229553222656,279.1707763671875,293.3289794921875,291.06182861328125,1.0,0.5676010251045227,0.5338213443756104,0.5338213443756104,1.0,1.0,-2.456938505172729,0.9357441067695618,1.521194338798523,0.3741505146026611,0.0,0.0,0.7857176661491394,254.0106201171875,257.0,-7.319838523864746,-29398.236328125,1906.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1033630371094,312.2636108398437,278.1499938964844,0.0,18000.0,315.2300109863281,35605.0078125,36000.0,0.0,0.0,0.6654888987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452329158782959,1.4523500204086304,-2.086051790683996e-05,0.0,0.0006753866327926,0.0,0.0,385.9054565429688,0.0,0.0,0.0,0.828745424747467,4.0,0.0,1.0
552840,293.3184814453125,297.1499938964844,293.1499938964844,0.1586104333400726,-3315.486328125,304.1651916503906,0.627057671546936,0.2232595533132553,0.2094065099954605,293.46392822265625,297.1499938964844,293.1499938964844,0.2096298038959503,-4353.861328125,304.1850280761719,0.6742929220199585,0.2794880867004394,0.2745749056339264,293.2435302734375,297.1499938964844,293.1499938964844,0.5451655387878418,-6830.53759765625,304.1596984863281,0.8653414845466614,0.6108018755912781,0.4315986335277557,293.2641296386719,297.1499938964844,293.1499938964844,0.688730776309967,-11087.92578125,304.1625366210937,0.9220464825630188,0.7348814606666565,0.7004559636116028,293.19464111328125,297.1499938964844,293.1499938964844,0.0481662601232528,-6811.5302734375,304.1533203125,0.4357748925685882,0.0866254195570945,0.4306069016456604,291.0619506835937,291.1499938964844,256.14825439453125,255.1229553222656,279.1707763671875,293.3289794921875,291.06182861328125,1.0,0.5676010251045227,0.5338213443756104,0.5338213443756104,1.0,1.0,-2.456938505172729,0.9357441067695618,1.521194338798523,0.3741505146026611,0.0,0.0,0.7857176661491394,254.0106201171875,257.0,-7.319838523864746,-29398.236328125,1906.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1033630371094,312.2636108398437,278.1499938964844,0.0,18000.0,315.2300109863281,35605.0078125,36000.0,0.0,0.0,0.6654888987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452329158782959,1.4523500204086304,-2.086051790683996e-05,0.0,0.0006753866327926,0.0,0.0,385.9054565429688,0.0,0.0,0.0,0.828745424747467,4.0,0.0,1.0
552900,293.3167419433594,297.1499938964844,293.1499938964844,0.1571397930383682,-3290.9306640625,304.16510009765625,0.6247655153274536,0.2214708775281906,0.207862913608551,293.4638977050781,297.1499938964844,293.1499938964844,0.2061024457216262,-4295.57177734375,304.18505859375,0.6700971722602844,0.2755186557769775,0.2709056437015533,293.2436218261719,297.1499938964844,293.1499938964844,0.543937623500824,-6818.3154296875,304.16015625,0.8635936379432678,0.6095995306968689,0.4308230876922607,293.26422119140625,297.1499938964844,293.1499938964844,0.6871472597122192,-11067.66796875,304.16314697265625,0.9198595285415648,0.7334165573120117,0.6991641521453857,293.19415283203125,297.1499938964844,293.1499938964844,0.047826524823904,-6783.5537109375,304.1533508300781,0.4338766038417816,0.0861590281128883,0.4288500845432281,291.062255859375,291.1499938964844,256.1843566894531,255.1551818847656,279.1708374023437,293.32843017578125,291.0622863769531,1.0,0.5673566460609436,0.5348685383796692,0.5348685383796692,1.0,1.0,-2.4460811614990234,0.9324899315834044,1.5135912895202637,0.3732718229293823,0.0,0.0,0.7915478944778442,255.51022338867188,257.0,-3.1788084506988525,-29275.5859375,1896.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90411376953125,312.1425170898437,278.1499938964844,0.0,18000.0,314.75,35611.515625,36000.0,0.0,0.0,0.6591400504112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699805974960327,1.4700016975402832,-2.1175224901526235e-05,0.0,0.0006689433357678,0.0,0.0,397.543701171875,0.0,0.0,0.0,0.8368253111839294,4.0,0.0,1.0
552960,293.3149719238281,297.1499938964844,293.1499938964844,0.155720442533493,-3267.23876953125,304.1649475097656,0.6224862933158875,0.2197055220603943,0.2063404023647308,293.4638366699219,297.1499938964844,293.1499938964844,0.2026301622390747,-4238.044921875,304.1849975585937,0.6659310460090637,0.2715551555156708,0.2672418653964996,293.24371337890625,297.1499938964844,293.1499938964844,0.5427985787391663,-6807.09375,304.1603698730469,0.8618666529655457,0.6083977818489075,0.4300471842288971,293.2643127441406,297.1499938964844,293.1499938964844,0.6856703162193298,-11048.9853515625,304.1634216308594,0.917703092098236,0.7319524884223938,0.697871744632721,293.1936340332031,297.1499938964844,293.1499938964844,0.0475023835897445,-6757.03759765625,304.1533203125,0.4320270121097564,0.0856975466012954,0.4271148145198822,291.0606384277344,291.1499938964844,256.2203674316406,255.1873016357422,279.1708984375,293.3279113769531,291.0600891113281,1.0,0.5671215057373047,0.5359190702438354,0.5359190702438354,1.0,1.0,-2.4352807998657227,0.9292479753494264,1.5060328245162964,0.3723933398723602,0.0,0.0,0.7976238131523132,257.00982666015625,260.0,-5.706378936767578,-29129.609375,1887.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6825561523437,311.9994812011719,278.1499938964844,0.0,18000.0,314.75,35616.41015625,36000.0,0.0,0.0,0.6572702527046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871973991394043,1.4872188568115234,-2.148550083802548e-05,0.0,0.000667045766022,0.0,0.0,409.13330078125,0.0,0.0,0.0,0.8447631001472473,4.0,0.0,1.0
553020,293.311767578125,297.1499938964844,293.1499938964844,0.1529103815555572,-3220.16552734375,304.1646728515625,0.6178907155990601,0.2161748558282852,0.2033197283744812,293.464111328125,297.1499938964844,293.1499938964844,0.195685863494873,-4122.2900390625,304.1849365234375,0.657663106918335,0.2635539472103119,0.259877473115921,293.2438659667969,297.1499938964844,293.1499938964844,0.5405038595199585,-6784.466796875,304.1607666015625,0.8584724068641663,0.6059894561767578,0.4284948110580444,293.26446533203125,297.1499938964844,293.1499938964844,0.6826963424682617,-11011.3515625,304.1639404296875,0.9134925007820128,0.7290232181549072,0.6952890157699585,293.19268798828125,297.1499938964844,293.1499938964844,0.0468634404242038,-6704.8125,304.1532897949219,0.4284676015377044,0.0847877860069274,0.4237061142921448,291.0570068359375,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3270263671875,291.0570068359375,1.0,0.5666651129722595,0.5380391478538513,0.5380391478538513,1.0,1.0,-2.4137415885925293,0.9227646589279176,1.4909770488739014,0.370628148317337,0.0,0.0,0.8104055523872375,260.0094299316406,263.0,-2.9658751487731934,-28875.314453125,1868.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28387451171875,311.75262451171875,278.1499938964844,0.0,18000.0,314.75,35599.3828125,36000.0,0.0,0.0,0.6543496251106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5235650539398191,1.5235872268676758,-2.21465543290833e-05,0.0,0.000664081715513,0.0,0.0,434.3280334472656,0.0,0.0,0.0,0.8615368604660034,4.0,0.0,1.0
553080,293.311767578125,297.1499938964844,293.1499938964844,0.1529103815555572,-3220.16552734375,304.1646728515625,0.6178907155990601,0.2161748558282852,0.2033197283744812,293.464111328125,297.1499938964844,293.1499938964844,0.195685863494873,-4122.2900390625,304.1849365234375,0.657663106918335,0.2635539472103119,0.259877473115921,293.2438659667969,297.1499938964844,293.1499938964844,0.5405038595199585,-6784.466796875,304.1607666015625,0.8584724068641663,0.6059894561767578,0.4284948110580444,293.26446533203125,297.1499938964844,293.1499938964844,0.6826963424682617,-11011.3515625,304.1639404296875,0.9134925007820128,0.7290232181549072,0.6952890157699585,293.19268798828125,297.1499938964844,293.1499938964844,0.0468634404242038,-6704.8125,304.1532897949219,0.4284676015377044,0.0847877860069274,0.4237061142921448,291.0570068359375,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3270263671875,291.0570068359375,1.0,0.5666651129722595,0.5380391478538513,0.5380391478538513,1.0,1.0,-2.4137415885925293,0.9227646589279176,1.4909770488739014,0.370628148317337,0.0,0.0,0.8104055523872375,260.0094299316406,263.0,-2.9658751487731934,-28875.314453125,1868.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28387451171875,311.75262451171875,278.1499938964844,0.0,18000.0,314.75,35599.3828125,36000.0,0.0,0.0,0.6543496251106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5235650539398191,1.5235872268676758,-2.21465543290833e-05,0.0,0.000664081715513,0.0,0.0,434.3280334472656,0.0,0.0,0.0,0.8615368604660034,4.0,0.0,1.0
553140,293.308837890625,297.1499938964844,293.1499938964844,0.1500007659196853,-3171.0244140625,304.16461181640625,0.6131373643875122,0.2126695960760116,0.2003040462732315,293.4647216796875,297.1499938964844,293.1499938964844,0.1885583847761154,-4002.281494140625,304.1851501464844,0.6494702100753784,0.2554727792739868,0.2524161636829376,293.2441101074219,297.1499938964844,293.1499938964844,0.5377745628356934,-6757.27294921875,304.1617431640625,0.8551453948020935,0.6035639643669128,0.4269302487373352,293.26470947265625,297.1499938964844,293.1499938964844,0.6791868805885315,-10966.490234375,304.1651611328125,0.909427285194397,0.7260774374008179,0.692691445350647,293.1917724609375,297.1499938964844,293.1499938964844,0.0461860485374927,-6648.95263671875,304.1533203125,0.4250747859477997,0.0838900730013847,0.4203566610813141,291.0624389648437,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3263854980469,291.0628356933594,1.0,0.566213846206665,0.5401892066001892,0.5401892066001892,1.0,1.0,-2.392131090164185,0.9162231087684632,1.4759080410003662,0.3688220381736755,0.0,0.0,0.8217870593070984,263.0092163085937,266.0,5.777024745941162,-28643.767578125,1849.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9490051269531,311.5514221191406,278.1499938964844,0.0,18000.0,314.2699890136719,35634.90234375,36000.0,0.0,0.0,0.6474564075469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5572121143341064,1.5572348833084106,-2.2784055545344017e-05,0.0,0.0006570859695784,0.0,0.0,458.7826232910156,0.0,0.0,0.0,0.8770991563796997,4.0,0.0,1.0
553200,293.308837890625,297.1499938964844,293.1499938964844,0.1500007659196853,-3171.0244140625,304.16461181640625,0.6131373643875122,0.2126695960760116,0.2003040462732315,293.4647216796875,297.1499938964844,293.1499938964844,0.1885583847761154,-4002.281494140625,304.1851501464844,0.6494702100753784,0.2554727792739868,0.2524161636829376,293.2441101074219,297.1499938964844,293.1499938964844,0.5377745628356934,-6757.27294921875,304.1617431640625,0.8551453948020935,0.6035639643669128,0.4269302487373352,293.26470947265625,297.1499938964844,293.1499938964844,0.6791868805885315,-10966.490234375,304.1651611328125,0.909427285194397,0.7260774374008179,0.692691445350647,293.1917724609375,297.1499938964844,293.1499938964844,0.0461860485374927,-6648.95263671875,304.1533203125,0.4250747859477997,0.0838900730013847,0.4203566610813141,291.0624389648437,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3263854980469,291.0628356933594,1.0,0.566213846206665,0.5401892066001892,0.5401892066001892,1.0,1.0,-2.392131090164185,0.9162231087684632,1.4759080410003662,0.3688220381736755,0.0,0.0,0.8217870593070984,263.0092163085937,266.0,5.777024745941162,-28643.767578125,1849.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9490051269531,311.5514221191406,278.1499938964844,0.0,18000.0,314.2699890136719,35634.90234375,36000.0,0.0,0.0,0.6474564075469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5572121143341064,1.5572348833084106,-2.2784055545344017e-05,0.0,0.0006570859695784,0.0,0.0,458.7826232910156,0.0,0.0,0.0,0.8770991563796997,4.0,0.0,1.0
553260,293.3058166503906,297.1499938964844,293.1499938964844,0.1472272127866745,-3124.098388671875,304.16436767578125,0.6082309484481812,0.2092601507902145,0.197363406419754,293.4651794433594,297.1499938964844,293.1499938964844,0.1815540641546249,-3883.5068359375,304.18511962890625,0.641453742980957,0.2474065572023391,0.2449506968259811,293.2442932128906,297.1499938964844,293.1499938964844,0.535209596157074,-6731.97509765625,304.1620788574219,0.8518939018249512,0.6011416912078857,0.425363153219223,293.2648620605469,297.1499938964844,293.1499938964844,0.6758714318275452,-10924.599609375,304.16558837890625,0.9055458903312684,0.7231358289718628,0.690090537071228,293.19091796875,297.1499938964844,293.1499938964844,0.0455407612025737,-6596.10595703125,304.1532897949219,0.4218397438526153,0.0830048993229866,0.4170581102371216,291.0638427734375,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32568359375,291.0639038085937,1.0,0.5657894015312195,0.5423582792282104,0.5423582792282104,1.0,1.0,-2.3706603050231934,0.90969979763031,1.4609603881835938,0.3670035898685455,0.0,0.0,0.8330791592597961,266.0086669921875,269.0,2.4241321086883545,-28381.216796875,1831.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60595703125,311.3327331542969,278.1499938964844,0.0,18000.0,314.2699890136719,35653.56640625,36000.0,0.0,0.0,0.6448776125907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878404378890991,1.587863802909851,-2.337322439416312e-05,0.0,0.0006544688367284,0.0,0.0,481.8428039550781,0.0,0.0,0.0,0.8913923501968384,4.0,0.0,1.0
553320,293.3058166503906,297.1499938964844,293.1499938964844,0.1472272127866745,-3124.098388671875,304.16436767578125,0.6082309484481812,0.2092601507902145,0.197363406419754,293.4651794433594,297.1499938964844,293.1499938964844,0.1815540641546249,-3883.5068359375,304.18511962890625,0.641453742980957,0.2474065572023391,0.2449506968259811,293.2442932128906,297.1499938964844,293.1499938964844,0.535209596157074,-6731.97509765625,304.1620788574219,0.8518939018249512,0.6011416912078857,0.425363153219223,293.2648620605469,297.1499938964844,293.1499938964844,0.6758714318275452,-10924.599609375,304.16558837890625,0.9055458903312684,0.7231358289718628,0.690090537071228,293.19091796875,297.1499938964844,293.1499938964844,0.0455407612025737,-6596.10595703125,304.1532897949219,0.4218397438526153,0.0830048993229866,0.4170581102371216,291.0638427734375,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32568359375,291.0639038085937,1.0,0.5657894015312195,0.5423582792282104,0.5423582792282104,1.0,1.0,-2.3706603050231934,0.90969979763031,1.4609603881835938,0.3670035898685455,0.0,0.0,0.8330791592597961,266.0086669921875,269.0,2.4241321086883545,-28381.216796875,1831.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60595703125,311.3327331542969,278.1499938964844,0.0,18000.0,314.2699890136719,35653.56640625,36000.0,0.0,0.0,0.6448776125907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878404378890991,1.587863802909851,-2.337322439416312e-05,0.0,0.0006544688367284,0.0,0.0,481.8428039550781,0.0,0.0,0.0,0.8913923501968384,4.0,0.0,1.0
553380,293.3026123046875,297.1499938964844,293.1499938964844,0.1444830000400543,-3077.37255859375,304.1641540527344,0.6033210158348083,0.2059593647718429,0.1945183426141739,293.4653625488281,297.1499938964844,293.1499938964844,0.1745540052652359,-3763.669189453125,304.18505859375,0.6336182355880737,0.2393822222948074,0.2375190258026123,293.2444152832031,297.1499938964844,293.1499938964844,0.5323987007141113,-6704.05859375,304.1627502441406,0.8487234711647034,0.5987290143966675,0.4238033890724182,293.26495361328125,297.1499938964844,293.1499938964844,0.6722502708435059,-10878.533203125,304.1664428710937,0.9018805027008056,0.7202066779136658,0.687502384185791,293.1900939941406,297.1499938964844,293.1499938964844,0.0448774360120296,-6541.494140625,304.1532897949219,0.4187606275081634,0.0821357890963554,0.4138254523277282,291.07061767578125,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3248291015625,291.0710754394531,1.0,0.5654023885726929,0.5445404052734375,0.5445404052734375,1.0,1.0,-2.349448204040528,0.9032390117645264,1.4462093114852903,0.3651922047138214,0.0,0.0,0.8432893753051758,269.0079345703125,257.0,8.767362594604492,-28155.5625,1813.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3282470703125,311.1648864746094,278.1499938964844,0.0,18000.0,314.2699890136719,35686.4140625,36000.0,0.0,0.0,0.6428924798965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167168617248535,1.6167407035827637,-2.394257899140939e-05,0.0,0.0006524541531689,0.0,0.0,504.38427734375,0.0,0.0,0.0,0.9048333764076232,4.0,0.0,1.0
553440,293.3026123046875,297.1499938964844,293.1499938964844,0.1444830000400543,-3077.37255859375,304.1641540527344,0.6033210158348083,0.2059593647718429,0.1945183426141739,293.4653625488281,297.1499938964844,293.1499938964844,0.1745540052652359,-3763.669189453125,304.18505859375,0.6336182355880737,0.2393822222948074,0.2375190258026123,293.2444152832031,297.1499938964844,293.1499938964844,0.5323987007141113,-6704.05859375,304.1627502441406,0.8487234711647034,0.5987290143966675,0.4238033890724182,293.26495361328125,297.1499938964844,293.1499938964844,0.6722502708435059,-10878.533203125,304.1664428710937,0.9018805027008056,0.7202066779136658,0.687502384185791,293.1900939941406,297.1499938964844,293.1499938964844,0.0448774360120296,-6541.494140625,304.1532897949219,0.4187606275081634,0.0821357890963554,0.4138254523277282,291.07061767578125,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3248291015625,291.0710754394531,1.0,0.5654023885726929,0.5445404052734375,0.5445404052734375,1.0,1.0,-2.349448204040528,0.9032390117645264,1.4462093114852903,0.3651922047138214,0.0,0.0,0.8432893753051758,269.0079345703125,257.0,8.767362594604492,-28155.5625,1813.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3282470703125,311.1648864746094,278.1499938964844,0.0,18000.0,314.2699890136719,35686.4140625,36000.0,0.0,0.0,0.6428924798965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167168617248535,1.6167407035827637,-2.394257899140939e-05,0.0,0.0006524541531689,0.0,0.0,504.38427734375,0.0,0.0,0.0,0.9048333764076232,4.0,0.0,1.0
553500,293.3007202148437,297.1499938964844,293.1499938964844,0.1428651213645935,-3049.56884765625,304.1645202636719,0.6040662527084351,0.2044005841016769,0.1928770542144775,293.4651794433594,297.1499938964844,293.1499938964844,0.1707856506109237,-3698.51611328125,304.185546875,0.6326212882995605,0.2354261130094528,0.2335458844900131,293.2442626953125,297.1499938964844,293.1499938964844,0.5305057764053345,-6684.90283203125,304.16387939453125,0.8513351678848267,0.5975620150566101,0.422822892665863,293.26483154296875,297.1499938964844,293.1499938964844,0.6698949933052063,-10847.9638671875,304.1677551269531,0.9048796892166138,0.7187768220901489,0.685935378074646,293.1894836425781,297.1499938964844,293.1499938964844,0.0442808680236339,-6492.13037109375,304.1537780761719,0.4197067022323608,0.0817479118704795,0.4109452962875366,291.07861328125,291.1499938964844,256.5391540527344,255.4705810546875,279.1724548339844,293.3241882324219,291.07965087890625,1.0,0.5598782896995544,0.5457204580307007,0.5457204580307007,1.0,1.0,-2.3361878395080566,0.8989226222038269,1.4372652769088743,0.3638426661491394,0.0,0.0,0.8472843170166016,263.1395568847656,257.0,16.681230545043945,-28030.9296875,1771.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2146911621094,311.101318359375,278.1499938964844,0.0,18000.0,313.7900085449219,35720.17578125,36000.0,0.0,0.0,0.6372281908988953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6290851831436155,1.6291093826293943,-2.419399424979929e-05,0.0,0.0006467056227847,0.0,0.0,514.33154296875,0.0,0.0,0.0,0.9105811715126038,4.0,0.0,1.0
553560,293.29852294921875,297.1499938964844,293.1499938964844,0.1413221210241317,-3023.0390625,304.1646728515625,0.6049938797950745,0.2029238194227218,0.1913093775510788,293.4647216796875,297.1499938964844,293.1499938964844,0.1670848131179809,-3634.2919921875,304.1858215332031,0.6317156553268433,0.2315234988927841,0.2296207845211029,293.2439270019531,297.1499938964844,293.1499938964844,0.5286552309989929,-6666.3134765625,304.1647033691406,0.8541325330734253,0.5964332818984985,0.4218685626983642,293.2645568847656,297.1499938964844,293.1499938964844,0.6675741076469421,-10818.0859375,304.1687316894531,0.9081761240959167,0.7173788547515869,0.6843975186347961,293.18865966796875,297.1499938964844,293.1499938964844,0.0437252186238765,-6446.28515625,304.15411376953125,0.420857310295105,0.0814088284969329,0.4082742631435394,291.0865478515625,291.1499938964844,256.573974609375,255.5014038085937,279.1728210449219,293.3233337402344,291.0869140625,1.0,0.5549198985099792,0.5468905568122864,0.5468905568122864,1.0,1.0,-2.3233864307403564,0.8947885632514954,1.428597927093506,0.3625149130821228,0.0,0.0,0.8506740927696228,257.179931640625,245.0,16.785968780517578,-27883.01953125,1730.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08270263671875,311.0162048339844,278.1499938964844,0.0,18000.0,313.7900085449219,35765.12109375,36000.0,0.0,0.0,0.6358324885368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391583681106567,1.6391828060150146,-2.440407479298301e-05,0.0,0.0006452891393564,0.0,0.0,522.5936889648438,0.0,0.0,0.0,0.9152909517288208,4.0,0.0,1.0
553620,293.293701171875,297.1499938964844,293.1499938964844,0.1384432464838028,-2973.4814453125,304.1645812988281,0.6072534322738647,0.200135126709938,0.1883420795202255,293.4632873535156,297.1499938964844,293.1499938964844,0.1599003672599792,-3508.8623046875,304.18585205078125,0.6300806403160095,0.2238387018442154,0.2218923419713974,293.2429504394531,297.1499938964844,293.1499938964844,0.5251801609992981,-6631.66357421875,304.16558837890625,0.8601849675178528,0.5942546129226685,0.4200202822685241,293.2636413574219,297.1499938964844,293.1499938964844,0.6631781458854675,-10761.974609375,304.1697998046875,0.9155223965644836,0.7146589756011963,0.6813960075378418,293.1866760253906,297.1499938964844,293.1499938964844,0.0427284687757492,-6364.3505859375,304.1543884277344,0.4236718714237213,0.0808311626315116,0.4034355878829956,291.09796142578125,291.1499938964844,256.6433410644531,255.5626678466797,279.173095703125,293.3211975097656,291.09869384765625,1.0,0.5449637770652771,0.5492187738418579,0.5492187738418579,1.0,1.0,-2.2988991737365723,0.8869343400001526,1.4119648933410645,0.3600330352783203,0.0,0.0,0.8569308519363403,245.2010040283203,233.0,17.753704071044922,-27622.681640625,1650.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87017822265625,310.8847961425781,278.1499938964844,0.0,18000.0,313.7900085449219,35809.25,36000.0,0.0,0.0,0.6332361102104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656842589378357,1.6568673849105835,-2.476800364092924e-05,0.0,0.0006426541367545,0.0,0.0,537.2057495117188,0.0,0.0,0.0,0.9235805869102478,4.0,0.0,1.0
553680,293.293701171875,297.1499938964844,293.1499938964844,0.1384432464838028,-2973.4814453125,304.1645812988281,0.6072534322738647,0.200135126709938,0.1883420795202255,293.4632873535156,297.1499938964844,293.1499938964844,0.1599003672599792,-3508.8623046875,304.18585205078125,0.6300806403160095,0.2238387018442154,0.2218923419713974,293.2429504394531,297.1499938964844,293.1499938964844,0.5251801609992981,-6631.66357421875,304.16558837890625,0.8601849675178528,0.5942546129226685,0.4200202822685241,293.2636413574219,297.1499938964844,293.1499938964844,0.6631781458854675,-10761.974609375,304.1697998046875,0.9155223965644836,0.7146589756011963,0.6813960075378418,293.1866760253906,297.1499938964844,293.1499938964844,0.0427284687757492,-6364.3505859375,304.1543884277344,0.4236718714237213,0.0808311626315116,0.4034355878829956,291.09796142578125,291.1499938964844,256.6433410644531,255.5626678466797,279.173095703125,293.3211975097656,291.09869384765625,1.0,0.5449637770652771,0.5492187738418579,0.5492187738418579,1.0,1.0,-2.2988991737365723,0.8869343400001526,1.4119648933410645,0.3600330352783203,0.0,0.0,0.8569308519363403,245.2010040283203,233.0,17.753704071044922,-27622.681640625,1650.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87017822265625,310.8847961425781,278.1499938964844,0.0,18000.0,313.7900085449219,35809.25,36000.0,0.0,0.0,0.6332361102104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656842589378357,1.6568673849105835,-2.476800364092924e-05,0.0,0.0006426541367545,0.0,0.0,537.2057495117188,0.0,0.0,0.0,0.9235805869102478,4.0,0.0,1.0
553740,293.2886962890625,297.1499938964844,293.1499938964844,0.1356500387191772,-2925.10302734375,304.16436767578125,0.6099621057510376,0.1975079625844955,0.1855301260948181,293.46142578125,297.1499938964844,293.1499938964844,0.1528207063674926,-3383.973876953125,304.1856994628906,0.6286306977272034,0.2162759006023407,0.2142848223447799,293.2417907714844,297.1499938964844,293.1499938964844,0.5214924812316895,-6594.82373046875,304.1665344238281,0.8668373227119446,0.5921345353126526,0.4182188808917999,293.2625732421875,297.1499938964844,293.1499938964844,0.658498227596283,-10702.1494140625,304.1710205078125,0.9237543940544128,0.7119988203048706,0.6784579157829285,293.1845092773437,297.1499938964844,293.1499938964844,0.0417855232954025,-6286.55517578125,304.15447998046875,0.4271022975444793,0.0803419426083564,0.3990380764007568,291.1153564453125,291.1499938964844,256.7122497558594,255.6233673095703,279.17315673828125,293.3188171386719,291.1163330078125,1.0,0.5349341630935669,0.5515390634536743,0.5515390634536743,1.0,1.0,-2.275406837463379,0.8794305920600891,1.3959763050079346,0.3576881289482116,0.0,0.0,0.8604257702827454,233.20526123046875,221.0,23.20979881286621,-27389.4765625,1573.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718994140625,310.7958984375,278.1499938964844,0.0,18000.0,313.3099975585937,35878.39453125,36000.0,0.0,0.0,0.6259493827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668859362602234,1.6688843965530396,-2.5026323783094995e-05,0.0,0.0006352590862661,0.0,0.0,547.4326782226562,0.0,0.0,0.0,0.929173469543457,4.0,0.0,1.0
553800,293.2886962890625,297.1499938964844,293.1499938964844,0.1356500387191772,-2925.10302734375,304.16436767578125,0.6099621057510376,0.1975079625844955,0.1855301260948181,293.46142578125,297.1499938964844,293.1499938964844,0.1528207063674926,-3383.973876953125,304.1856994628906,0.6286306977272034,0.2162759006023407,0.2142848223447799,293.2417907714844,297.1499938964844,293.1499938964844,0.5214924812316895,-6594.82373046875,304.1665344238281,0.8668373227119446,0.5921345353126526,0.4182188808917999,293.2625732421875,297.1499938964844,293.1499938964844,0.658498227596283,-10702.1494140625,304.1710205078125,0.9237543940544128,0.7119988203048706,0.6784579157829285,293.1845092773437,297.1499938964844,293.1499938964844,0.0417855232954025,-6286.55517578125,304.15447998046875,0.4271022975444793,0.0803419426083564,0.3990380764007568,291.1153564453125,291.1499938964844,256.7122497558594,255.6233673095703,279.17315673828125,293.3188171386719,291.1163330078125,1.0,0.5349341630935669,0.5515390634536743,0.5515390634536743,1.0,1.0,-2.275406837463379,0.8794305920600891,1.3959763050079346,0.3576881289482116,0.0,0.0,0.8604257702827454,233.20526123046875,221.0,23.20979881286621,-27389.4765625,1573.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718994140625,310.7958984375,278.1499938964844,0.0,18000.0,313.3099975585937,35878.39453125,36000.0,0.0,0.0,0.6259493827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668859362602234,1.6688843965530396,-2.5026323783094995e-05,0.0,0.0006352590862661,0.0,0.0,547.4326782226562,0.0,0.0,0.0,0.929173469543457,4.0,0.0,1.0
553860,293.2836608886719,297.1499938964844,293.1499938964844,0.1330737322568893,-2880.447998046875,304.16387939453125,0.6130858063697815,0.1950165629386901,0.1828424632549286,293.4593200683594,297.1499938964844,293.1499938964844,0.1460065245628357,-3262.765380859375,304.1851501464844,0.6273584961891174,0.2088137418031692,0.2067735642194748,293.24053955078125,297.1499938964844,293.1499938964844,0.5181655883789062,-6561.95556640625,304.1665344238281,0.8741360306739807,0.5900601744651794,0.4164479374885559,293.2613830566406,297.1499938964844,293.1499938964844,0.6542478203773499,-10648.509765625,304.1710510253906,0.9327646493911744,0.7093883156776428,0.6755634546279907,293.18231201171875,297.1499938964844,293.1499938964844,0.0409378036856651,-6217.076171875,304.1543884277344,0.4311568737030029,0.0799123495817184,0.3949281275272369,291.1253967285156,291.1499938964844,256.7807006835937,255.6835327148437,279.1731872558594,293.3163452148437,291.1257629394531,1.0,0.5248017907142639,0.5538575053215027,0.5538575053215027,1.0,1.0,-2.252614736557007,0.8721595406532288,1.3804552555084229,0.3554253280162811,0.0,0.0,0.8628778457641602,221.2076873779297,209.0,14.971914291381836,-27120.798828125,1498.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,310.6771850585937,278.1499938964844,0.0,18000.0,313.3099975585937,35920.421875,36000.0,0.0,0.0,0.6224089860916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6758487224578855,1.6758739948272705,-2.517778739274945e-05,0.0,0.0006316659855656,0.0,0.0,553.449462890625,0.0,0.0,0.0,0.9324851036071776,4.0,0.0,1.0
553920,293.2836608886719,297.1499938964844,293.1499938964844,0.1330737322568893,-2880.447998046875,304.16387939453125,0.6130858063697815,0.1950165629386901,0.1828424632549286,293.4593200683594,297.1499938964844,293.1499938964844,0.1460065245628357,-3262.765380859375,304.1851501464844,0.6273584961891174,0.2088137418031692,0.2067735642194748,293.24053955078125,297.1499938964844,293.1499938964844,0.5181655883789062,-6561.95556640625,304.1665344238281,0.8741360306739807,0.5900601744651794,0.4164479374885559,293.2613830566406,297.1499938964844,293.1499938964844,0.6542478203773499,-10648.509765625,304.1710510253906,0.9327646493911744,0.7093883156776428,0.6755634546279907,293.18231201171875,297.1499938964844,293.1499938964844,0.0409378036856651,-6217.076171875,304.1543884277344,0.4311568737030029,0.0799123495817184,0.3949281275272369,291.1253967285156,291.1499938964844,256.7807006835937,255.6835327148437,279.1731872558594,293.3163452148437,291.1257629394531,1.0,0.5248017907142639,0.5538575053215027,0.5538575053215027,1.0,1.0,-2.252614736557007,0.8721595406532288,1.3804552555084229,0.3554253280162811,0.0,0.0,0.8628778457641602,221.2076873779297,209.0,14.971914291381836,-27120.798828125,1498.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,310.6771850585937,278.1499938964844,0.0,18000.0,313.3099975585937,35920.421875,36000.0,0.0,0.0,0.6224089860916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6758487224578855,1.6758739948272705,-2.517778739274945e-05,0.0,0.0006316659855656,0.0,0.0,553.449462890625,0.0,0.0,0.0,0.9324851036071776,4.0,0.0,1.0
553980,293.27862548828125,297.1499938964844,293.1499938964844,0.1306021809577942,-2837.404052734375,304.1633605957031,0.6165786385536194,0.192651480436325,0.1802690923213958,293.45703125,297.1499938964844,293.1499938964844,0.139330193400383,-3142.772705078125,304.1845397949219,0.6262801885604858,0.201439619064331,0.1993459314107895,293.2392578125,297.1499938964844,293.1499938964844,0.5148425698280334,-6529.04296875,304.16656494140625,0.88215571641922,0.5880280137062073,0.4147077202796936,293.2601013183594,297.1499938964844,293.1499938964844,0.6499985456466675,-10594.7578125,304.1711120605469,0.942452073097229,0.7068259716033936,0.6727162599563599,293.18017578125,297.1499938964844,293.1499938964844,0.0401270762085914,-6150.52294921875,304.154296875,0.4359031617641449,0.0795291066169738,0.3910339772701263,291.13623046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1731872558594,293.3138122558594,291.1368713378906,1.0,0.5145473480224609,0.5561773777008057,0.5561773777008057,1.0,1.0,-2.230413913726806,0.8650796413421631,1.365334153175354,0.3532271981239319,0.0,0.0,0.8640350103378296,209.2102508544922,197.0,15.984855651855469,-26883.080078125,1425.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187927246094,310.5954895019531,278.1499938964844,0.0,18000.0,313.3099975585937,35954.5078125,36000.0,0.0,0.0,0.61900395154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68070387840271,1.6807291507720947,-2.5284456569352187e-05,0.0,0.0006282103131525,0.0,0.0,557.6729736328125,0.0,0.0,0.0,0.9347227811813354,4.0,0.0,1.0
