time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.27862548828125,297.1499938964844,293.1499938964844,0.1306021809577942,-2837.404052734375,304.1633605957031,0.6165786385536194,0.192651480436325,0.1802690923213958,293.45703125,297.1499938964844,293.1499938964844,0.139330193400383,-3142.772705078125,304.1845397949219,0.6262801885604858,0.201439619064331,0.1993459314107895,293.2392578125,297.1499938964844,293.1499938964844,0.5148425698280334,-6529.04296875,304.16656494140625,0.88215571641922,0.5880280137062073,0.4147077202796936,293.2601013183594,297.1499938964844,293.1499938964844,0.6499985456466675,-10594.7578125,304.1711120605469,0.942452073097229,0.7068259716033936,0.6727162599563599,293.18017578125,297.1499938964844,293.1499938964844,0.0401270762085914,-6150.52294921875,304.154296875,0.4359031617641449,0.0795291066169738,0.3910339772701263,291.13623046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1731872558594,293.3138122558594,291.1368713378906,1.0,0.5145473480224609,0.5561773777008057,0.5561773777008057,1.0,1.0,-2.230413913726806,0.8650796413421631,1.365334153175354,0.3532271981239319,0.0,0.0,0.8640350103378296,209.2102508544922,197.0,15.984855651855469,-26883.080078125,1425.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187927246094,310.5954895019531,278.1499938964844,0.0,18000.0,313.3099975585937,35954.5078125,36000.0,0.0,0.0,0.61900395154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68070387840271,1.6807291507720947,-2.5284456569352187e-05,0.0,0.0006282103131525,0.0,0.0,557.6729736328125,0.0,0.0,0.0,0.9347227811813354,4.0,0.0,1.0
554100,293.276123046875,297.1499938964844,293.1499938964844,0.1293920874595642,-2816.237060546875,304.16314697265625,0.6184736490249634,0.1915139108896255,0.1790228933095932,293.45587158203125,297.1499938964844,293.1499938964844,0.1360301375389099,-3082.9697265625,304.18426513671875,0.6258223056793213,0.1977836489677429,0.1956610232591629,293.2386169433594,297.1499938964844,293.1499938964844,0.5131322741508484,-6512.04248046875,304.1666564941406,0.8864583969116211,0.5870224833488464,0.4138453900814056,293.25946044921875,297.1499938964844,293.1499938964844,0.6478121876716614,-10566.9990234375,304.1712646484375,0.9475095868110656,0.7055565118789673,0.67130446434021,293.1791076660156,297.1499938964844,293.1499938964844,0.0397282652556896,-6117.6748046875,304.1542358398437,0.4385657906532287,0.0793522968888282,0.3891548216342926,291.14312744140625,291.1499938964844,256.88250732421875,255.7727203369141,279.1732177734375,293.31256103515625,291.14385986328125,1.0,0.5093679428100586,0.5573393702507019,0.5573393702507019,1.0,1.0,-2.2195019721984863,0.8615992069244385,1.357902765274048,0.3521475791931152,0.0,0.0,0.8638030886650085,203.211654663086,197.0,17.694713592529297,-26770.03125,1389.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37066650390625,310.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,35980.296875,35280.0,0.0,0.0,0.6157185435295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6814299821853638,1.6814552545547483,-2.530511119402945e-05,0.0,0.00062487606192,0.0,0.0,558.3778686523438,0.0,0.0,0.0,0.925041675567627,4.0,0.0,1.0
554160,293.27362060546875,297.1499938964844,293.1499938964844,0.1283357441425323,-2797.94287109375,304.16265869140625,0.6204785704612732,0.1904058009386062,0.177802637219429,293.45465087890625,297.1499938964844,293.1499938964844,0.1328981071710586,-3026.1591796875,304.1837463378906,0.6254249811172485,0.1941484659910202,0.1919947415590286,293.23797607421875,297.1499938964844,293.1499938964844,0.5119220614433289,-6500.46337890625,304.16583251953125,0.8909708857536316,0.5860283970832825,0.4129883348941803,293.2587890625,297.1499938964844,293.1499938964844,0.6462401151657104,-10547.849609375,304.17022705078125,0.9526880383491516,0.7043003439903259,0.6699007153511047,293.1781005859375,297.1499938964844,293.1499938964844,0.0393944755196571,-6090.87548828125,304.1540832519531,0.4414408504962921,0.0791844725608825,0.3873159885406494,291.138916015625,291.1499938964844,256.9162292480469,255.8021697998047,279.1732482910156,293.311279296875,291.1385803222656,1.0,0.5041512846946716,0.5585026741027832,0.5585026741027832,1.0,1.0,-2.2087082862854004,0.8581556081771851,1.3505525588989258,0.3510794937610626,0.0,0.0,0.8648747801780701,197.213134765625,185.0,2.737988471984864,-26606.06640625,1354.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32666015625,310.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,35410.76953125,35280.0,0.0,0.0,0.6137632727622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668632745742798,1.668657660484314,-2.491597660991829e-05,0.0,0.0006228917045518,0.0,0.0,545.6433715820312,0.0,0.0,0.0,0.9277855157852172,4.0,0.0,1.0
554220,293.2686767578125,297.1499938964844,293.1499938964844,0.1260764598846435,-2758.260009765625,304.1622314453125,0.6248692870140076,0.1882761716842651,0.175440564751625,293.4521179199219,297.1499938964844,293.1499938964844,0.1265058666467666,-2908.828857421875,304.1831359863281,0.6248407959938049,0.1869409084320068,0.1847205311059951,293.2366638183594,297.1499938964844,293.1499938964844,0.5086845755577087,-6468.23291015625,304.1659851074219,0.9006764888763428,0.5840636491775513,0.4112957715988159,293.2574462890625,297.1499938964844,293.1499938964844,0.6420968770980835,-10495.162109375,304.1704406738281,0.9633418321609496,0.701815664768219,0.667127788066864,293.1761169433594,297.1499938964844,293.1499938964844,0.0386491864919662,-6029.51708984375,304.1539611816406,0.4479003548622131,0.0788745284080505,0.3837538063526153,291.1497497558594,291.1499938964844,256.9833374023437,255.86062622070312,279.1732788085937,293.3087158203125,291.15057373046875,1.0,0.4936016798019409,0.5608338713645935,0.5608338713645935,1.0,1.0,-2.1874914169311523,0.8513867259025574,1.3361046314239502,0.3489835560321808,0.0,0.0,0.8643769025802612,185.21630859375,173.0,14.27125644683838,-26396.990234375,1284.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2597351074219,310.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,35308.51171875,35280.0,0.0,0.0,0.6098669767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676392555236816,1.6676641702651978,-2.487272286089137e-05,0.0,0.000618937483523,0.0,0.0,544.4639282226562,0.0,0.0,0.0,0.9271069765090942,4.0,0.0,1.0
554280,293.2686767578125,297.1499938964844,293.1499938964844,0.1260764598846435,-2758.260009765625,304.1622314453125,0.6248692870140076,0.1882761716842651,0.175440564751625,293.4521179199219,297.1499938964844,293.1499938964844,0.1265058666467666,-2908.828857421875,304.1831359863281,0.6248407959938049,0.1869409084320068,0.1847205311059951,293.2366638183594,297.1499938964844,293.1499938964844,0.5086845755577087,-6468.23291015625,304.1659851074219,0.9006764888763428,0.5840636491775513,0.4112957715988159,293.2574462890625,297.1499938964844,293.1499938964844,0.6420968770980835,-10495.162109375,304.1704406738281,0.9633418321609496,0.701815664768219,0.667127788066864,293.1761169433594,297.1499938964844,293.1499938964844,0.0386491864919662,-6029.51708984375,304.1539611816406,0.4479003548622131,0.0788745284080505,0.3837538063526153,291.1497497558594,291.1499938964844,256.9833374023437,255.86062622070312,279.1732788085937,293.3087158203125,291.15057373046875,1.0,0.4936016798019409,0.5608338713645935,0.5608338713645935,1.0,1.0,-2.1874914169311523,0.8513867259025574,1.3361046314239502,0.3489835560321808,0.0,0.0,0.8643769025802612,185.21630859375,173.0,14.27125644683838,-26396.990234375,1284.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2597351074219,310.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,35308.51171875,35280.0,0.0,0.0,0.6098669767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676392555236816,1.6676641702651978,-2.487272286089137e-05,0.0,0.000618937483523,0.0,0.0,544.4639282226562,0.0,0.0,0.0,0.9271069765090942,4.0,0.0,1.0
554340,293.2638244628906,297.1499938964844,293.1499938964844,0.1238619163632392,-2719.1181640625,304.1618347167969,0.6298717260360718,0.1862584352493286,0.1731785237789154,293.4494934082031,297.1499938964844,293.1499938964844,0.1202041879296302,-2791.796875,304.1826171875,0.6245874762535095,0.1798180788755417,0.1775237917900085,293.2354736328125,297.1499938964844,293.1499938964844,0.5052332282066345,-6433.6923828125,304.1664123535156,0.9117910861968994,0.5821121335029602,0.4096122980117798,293.2562255859375,297.1499938964844,293.1499938964844,0.6376846432685852,-10438.7470703125,304.1709899902344,0.9742401838302612,0.6993440389633179,0.6643674373626709,293.1742248535156,297.1499938964844,293.1499938964844,0.0379074998199939,-5968.02490234375,304.15386962890625,0.4554334282875061,0.0785956308245658,0.3803315162658691,291.1664123535156,291.1499938964844,257.04998779296875,255.9185028076172,279.1733703613281,293.3062438964844,291.16729736328125,1.0,0.4828780591487884,0.5631755590438843,0.5631755590438843,1.0,1.0,-2.166682243347168,0.8447436094284058,1.3219387531280518,0.346928596496582,0.0,0.0,0.8610857725143433,173.2198486328125,161.0,20.747631072998047,-26189.11328125,1217.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.214111328125,310.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,35352.07421875,34200.0,0.0,0.0,0.6059828996658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6622816324234009,1.6623064279556274,-2.4774240955594e-05,0.0,0.0006149956025183,0.0,0.0,540.1534423828125,0.0,0.0,0.0,0.9095204472541808,4.0,0.0,1.0
554400,293.2638244628906,297.1499938964844,293.1499938964844,0.1238619163632392,-2719.1181640625,304.1618347167969,0.6298717260360718,0.1862584352493286,0.1731785237789154,293.4494934082031,297.1499938964844,293.1499938964844,0.1202041879296302,-2791.796875,304.1826171875,0.6245874762535095,0.1798180788755417,0.1775237917900085,293.2354736328125,297.1499938964844,293.1499938964844,0.5052332282066345,-6433.6923828125,304.1664123535156,0.9117910861968994,0.5821121335029602,0.4096122980117798,293.2562255859375,297.1499938964844,293.1499938964844,0.6376846432685852,-10438.7470703125,304.1709899902344,0.9742401838302612,0.6993440389633179,0.6643674373626709,293.1742248535156,297.1499938964844,293.1499938964844,0.0379074998199939,-5968.02490234375,304.15386962890625,0.4554334282875061,0.0785956308245658,0.3803315162658691,291.1664123535156,291.1499938964844,257.04998779296875,255.9185028076172,279.1733703613281,293.3062438964844,291.16729736328125,1.0,0.4828780591487884,0.5631755590438843,0.5631755590438843,1.0,1.0,-2.166682243347168,0.8447436094284058,1.3219387531280518,0.346928596496582,0.0,0.0,0.8610857725143433,173.2198486328125,161.0,20.747631072998047,-26189.11328125,1217.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.214111328125,310.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,35352.07421875,34200.0,0.0,0.0,0.6059828996658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6622816324234009,1.6623064279556274,-2.4774240955594e-05,0.0,0.0006149956025183,0.0,0.0,540.1534423828125,0.0,0.0,0.0,0.9095204472541808,4.0,0.0,1.0
554460,293.25897216796875,297.1499938964844,293.1499938964844,0.1219546049833297,-2685.6240234375,304.1611022949219,0.6356645226478577,0.1843529641628265,0.1710161417722702,293.44677734375,297.1499938964844,293.1499938964844,0.1142476201057434,-2680.3154296875,304.1816711425781,0.6247482299804688,0.1727846264839172,0.1704082787036895,293.23419189453125,297.1499938964844,293.1499938964844,0.502655029296875,-6408.53662109375,304.1653137207031,0.9250705242156982,0.5802018046379089,0.4079516530036926,293.2548828125,297.1499938964844,293.1499938964844,0.6343479156494141,-10397.2490234375,304.1696472167969,0.985219419002533,0.6969210505485535,0.6616426706314087,293.17242431640625,297.1499938964844,293.1499938964844,0.0372864715754985,-5917.58203125,304.15362548828125,0.4641988575458526,0.0783460661768913,0.3770381510257721,291.16339111328125,291.1499938964844,257.1163635253906,255.9758453369141,279.1734619140625,293.3037414550781,291.16436767578125,1.0,0.4719722867012024,0.5655274391174316,0.5655274391174316,1.0,1.0,-2.146315813064575,0.8382427096366882,1.3080730438232422,0.3449231088161468,0.0,0.0,0.859851598739624,161.22357177734375,149.0,9.37647819519043,-25928.03125,1151.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2110595703125,310.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34345.10546875,34200.0,0.0,0.0,0.6017696261405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6348536014556885,1.6348775625228882,-2.3997354219318368e-05,0.0,0.0006107196677476,0.0,0.0,514.3568115234375,0.0,0.0,0.0,0.9095237255096436,4.0,0.0,1.0
554520,293.25897216796875,297.1499938964844,293.1499938964844,0.1219546049833297,-2685.6240234375,304.1611022949219,0.6356645226478577,0.1843529641628265,0.1710161417722702,293.44677734375,297.1499938964844,293.1499938964844,0.1142476201057434,-2680.3154296875,304.1816711425781,0.6247482299804688,0.1727846264839172,0.1704082787036895,293.23419189453125,297.1499938964844,293.1499938964844,0.502655029296875,-6408.53662109375,304.1653137207031,0.9250705242156982,0.5802018046379089,0.4079516530036926,293.2548828125,297.1499938964844,293.1499938964844,0.6343479156494141,-10397.2490234375,304.1696472167969,0.985219419002533,0.6969210505485535,0.6616426706314087,293.17242431640625,297.1499938964844,293.1499938964844,0.0372864715754985,-5917.58203125,304.15362548828125,0.4641988575458526,0.0783460661768913,0.3770381510257721,291.16339111328125,291.1499938964844,257.1163635253906,255.9758453369141,279.1734619140625,293.3037414550781,291.16436767578125,1.0,0.4719722867012024,0.5655274391174316,0.5655274391174316,1.0,1.0,-2.146315813064575,0.8382427096366882,1.3080730438232422,0.3449231088161468,0.0,0.0,0.859851598739624,161.22357177734375,149.0,9.37647819519043,-25928.03125,1151.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2110595703125,310.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34345.10546875,34200.0,0.0,0.0,0.6017696261405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6348536014556885,1.6348775625228882,-2.3997354219318368e-05,0.0,0.0006107196677476,0.0,0.0,514.3568115234375,0.0,0.0,0.0,0.9095237255096436,4.0,0.0,1.0
554580,293.2542419433594,297.1499938964844,293.1499938964844,0.1199118345975875,-2649.1904296875,304.1607971191406,0.6424847841262817,0.1825553178787231,0.168951004743576,293.44390869140625,297.1499938964844,293.1499938964844,0.1082216501235961,-2565.81640625,304.18115234375,0.6254290342330933,0.1658434718847274,0.1633776277303695,293.2330627441406,297.1499938964844,293.1499938964844,0.4991794228553772,-6373.5263671875,304.166015625,0.9400928020477296,0.5783026218414307,0.4063053429126739,293.2536926269531,297.1499938964844,293.1499938964844,0.6299072504043579,-10340.080078125,304.1705017089844,0.996074914932251,0.6945101618766785,0.6589407920837402,293.17071533203125,297.1499938964844,293.1499938964844,0.0365865267813205,-5859.091796875,304.1535949707031,0.4729495942592621,0.0781241655349731,0.3738685548305511,291.1826477050781,291.1499938964844,257.1825561523437,256.0327453613281,279.1736145019531,293.30126953125,291.18365478515625,1.0,0.4608663320541382,0.5678949952125549,0.5678949952125549,1.0,1.0,-2.12636137008667,0.831876814365387,1.2944846153259275,0.3429691195487976,0.0,0.0,0.8542146682739258,149.2277069091797,137.0,21.5066146850586,-25739.0390625,1086.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21551513671875,310.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,34344.21875,34200.0,0.0,0.0,0.5974737405776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6234080791473389,1.623431921005249,-2.377069540671073e-05,0.0,0.0006063599139451,0.0,0.0,505.2210998535156,0.0,0.0,0.0,0.903995394706726,4.0,0.0,1.0
554640,293.2542419433594,297.1499938964844,293.1499938964844,0.1199118345975875,-2649.1904296875,304.1607971191406,0.6424847841262817,0.1825553178787231,0.168951004743576,293.44390869140625,297.1499938964844,293.1499938964844,0.1082216501235961,-2565.81640625,304.18115234375,0.6254290342330933,0.1658434718847274,0.1633776277303695,293.2330627441406,297.1499938964844,293.1499938964844,0.4991794228553772,-6373.5263671875,304.166015625,0.9400928020477296,0.5783026218414307,0.4063053429126739,293.2536926269531,297.1499938964844,293.1499938964844,0.6299072504043579,-10340.080078125,304.1705017089844,0.996074914932251,0.6945101618766785,0.6589407920837402,293.17071533203125,297.1499938964844,293.1499938964844,0.0365865267813205,-5859.091796875,304.1535949707031,0.4729495942592621,0.0781241655349731,0.3738685548305511,291.1826477050781,291.1499938964844,257.1825561523437,256.0327453613281,279.1736145019531,293.30126953125,291.18365478515625,1.0,0.4608663320541382,0.5678949952125549,0.5678949952125549,1.0,1.0,-2.12636137008667,0.831876814365387,1.2944846153259275,0.3429691195487976,0.0,0.0,0.8542146682739258,149.2277069091797,137.0,21.5066146850586,-25739.0390625,1086.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21551513671875,310.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,34344.21875,34200.0,0.0,0.0,0.5974737405776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6234080791473389,1.623431921005249,-2.377069540671073e-05,0.0,0.0006063599139451,0.0,0.0,505.2210998535156,0.0,0.0,0.0,0.903995394706726,4.0,0.0,1.0
554700,293.2518005371094,297.1499938964844,293.1499938964844,0.1189255937933921,-2631.5400390625,304.16064453125,0.6462637782096863,0.1817123740911483,0.1679623425006866,293.4423828125,297.1499938964844,293.1499938964844,0.1052682921290397,-2509.194580078125,304.1808776855469,0.6259055137634277,0.1624252051115036,0.1599040627479553,293.232421875,297.1499938964844,293.1499938964844,0.49741992354393,-6355.79541015625,304.1662902832031,0.9479023814201356,0.5773739814758301,0.4054910838603973,293.25225830078125,297.1499938964844,293.1499938964844,0.6240265965461731,-10259.021484375,304.1778259277344,0.9990000128746032,0.6934742331504822,0.653892457485199,293.1698303222656,297.1499938964844,293.1499938964844,0.0362501516938209,-5830.861328125,304.1535339355469,0.4770297408103943,0.0780393853783607,0.3723674714565277,291.1928100585937,291.1499938964844,257.215576171875,256.0610046386719,279.1752624511719,293.2998962402344,291.1942749023437,1.0,0.4545483589172363,0.5692606568336487,0.5692606568336487,1.0,1.0,-2.1122043132781982,0.8269338011741638,1.2852705717086792,0.3414101898670196,0.0,0.0,0.85035640001297,143.2521209716797,137.0,26.730342864990234,-25607.15625,1050.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2216186523437,310.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,34372.421875,33120.0,0.0,0.0,0.5952765345573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6156549453735352,1.6156785488128662,-2.362457598792389e-05,0.0,0.0006041300366632,0.0,0.0,499.19427490234375,0.0,0.0,0.0,0.8853171467781067,4.0,0.0,1.0
554760,293.2492370605469,297.1499938964844,293.1499938964844,0.1180144622921943,-2615.233154296875,304.16033935546875,0.6501359939575195,0.1809288561344146,0.1670413017272949,293.4405822753906,297.1499938964844,293.1499938964844,0.1024058014154434,-2454.023681640625,304.1804504394531,0.6263220310211182,0.1590700000524521,0.1565018147230148,293.23162841796875,297.1499938964844,293.1499938964844,0.4957676231861114,-6339.232421875,304.1663513183594,0.9554548263549804,0.576482892036438,0.4047143757343292,293.2425842285156,297.1499938964844,293.1499938964844,0.6077753305435181,-10033.1748046875,304.2022705078125,0.9990000128746032,0.6940674781799316,0.6387470960617065,293.168701171875,297.1499938964844,293.1499938964844,0.0359732620418071,-5807.59521484375,304.1534118652344,0.4809227287769317,0.0780104845762252,0.3711442053318023,291.20147705078125,291.1499938964844,257.24853515625,256.089111328125,279.1789855957031,293.29638671875,291.20367431640625,1.0,0.4470468163490295,0.5709977746009827,0.5709977746009827,1.0,1.0,-2.086397886276245,0.8172356486320496,1.2691621780395508,0.3374920785427093,0.0,0.0,0.8460502624511719,137.28729248046875,140.0,29.919282913208008,-25322.3671875,1003.6565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566833496094,310.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,33555.12890625,33120.0,0.0,0.0,0.5927530527114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5863099098205566,1.5863327980041504,-2.2869164240546525e-05,0.0,0.0006015689577907,0.0,0.0,473.8503723144531,0.0,0.0,0.0,0.8844702243804932,4.0,0.0,1.0
554820,293.2458190917969,297.1499938964844,293.1499938964844,0.1166335791349411,-2590.702880859375,304.1591796875,0.6455735564231873,0.1791093051433563,0.1655732542276382,293.4384765625,297.1499938964844,293.1499938964844,0.0971671640872955,-2352.4697265625,304.17901611328125,0.6155362725257874,0.1521415263414383,0.1501179039478302,293.2315368652344,297.1499938964844,293.1499938964844,0.4932939410209656,-6315.150390625,304.1648864746094,0.949993908405304,0.5744372606277466,0.4034266471862793,293.231201171875,297.1499938964844,293.1499938964844,0.6139096021652222,-10132.66796875,304.1745910644531,0.9990000128746032,0.6940926909446716,0.6468290686607361,293.1678161621094,297.1499938964844,293.1499938964844,0.0358401015400886,-5796.51220703125,304.1524963378906,0.4782865643501282,0.0777146890759468,0.3706505298614502,291.2093811035156,291.1499938964844,257.314208984375,256.1449890136719,279.1718444824219,293.29132080078125,291.2085876464844,1.0,0.4500135779380798,0.5727438926696777,0.5727438926696777,1.0,1.0,-2.084498167037964,0.8182454109191895,1.2662527561187744,0.3384736776351928,0.0,0.0,0.8368236422538757,139.99827575683594,143.0,5.141500949859619,-25249.859375,1011.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.326171875,310.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33412.11328125,33120.0,0.0,0.0,0.5874730944633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558698296546936,1.558720588684082,-2.230949394288473e-05,0.0,0.00059621053515,0.0,0.0,452.7776489257813,0.0,0.0,0.0,0.8714459538459778,4.0,0.0,1.0
554880,293.2458190917969,297.1499938964844,293.1499938964844,0.1166335791349411,-2590.702880859375,304.1591796875,0.6455735564231873,0.1791093051433563,0.1655732542276382,293.4384765625,297.1499938964844,293.1499938964844,0.0971671640872955,-2352.4697265625,304.17901611328125,0.6155362725257874,0.1521415263414383,0.1501179039478302,293.2315368652344,297.1499938964844,293.1499938964844,0.4932939410209656,-6315.150390625,304.1648864746094,0.949993908405304,0.5744372606277466,0.4034266471862793,293.231201171875,297.1499938964844,293.1499938964844,0.6139096021652222,-10132.66796875,304.1745910644531,0.9990000128746032,0.6940926909446716,0.6468290686607361,293.1678161621094,297.1499938964844,293.1499938964844,0.0358401015400886,-5796.51220703125,304.1524963378906,0.4782865643501282,0.0777146890759468,0.3706505298614502,291.2093811035156,291.1499938964844,257.314208984375,256.1449890136719,279.1718444824219,293.29132080078125,291.2085876464844,1.0,0.4500135779380798,0.5727438926696777,0.5727438926696777,1.0,1.0,-2.084498167037964,0.8182454109191895,1.2662527561187744,0.3384736776351928,0.0,0.0,0.8368236422538757,139.99827575683594,143.0,5.141500949859619,-25249.859375,1011.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.326171875,310.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33412.11328125,33120.0,0.0,0.0,0.5874730944633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558698296546936,1.558720588684082,-2.230949394288473e-05,0.0,0.00059621053515,0.0,0.0,452.7776489257813,0.0,0.0,0.0,0.8714459538459778,4.0,0.0,1.0
554940,293.2427062988281,297.1499938964844,293.1499938964844,0.1154409423470497,-2569.780517578125,304.1581115722656,0.640852689743042,0.1773101836442947,0.1640624850988388,293.4364624023437,297.1499938964844,293.1499938964844,0.0921272411942482,-2254.321044921875,304.1777648925781,0.6032423377037048,0.1452412009239196,0.1437051147222519,293.2314147949219,297.1499938964844,293.1499938964844,0.491716980934143,-6300.45556640625,304.1625671386719,0.9440521597862244,0.5723960399627686,0.4021015167236328,293.2401733398437,297.1499938964844,293.1499938964844,0.6214726567268372,-10244.3984375,304.1542358398437,0.9990000128746032,0.6902400255203247,0.6542344093322754,293.1676025390625,297.1499938964844,293.1499938964844,0.03568871691823,-5785.17236328125,304.15191650390625,0.4749903082847595,0.0773078873753547,0.3695192337036133,291.1946716308594,291.1499938964844,257.3795471191406,256.2002868652344,279.1699523925781,293.2921142578125,291.1938171386719,1.0,0.4518376290798187,0.5746073126792908,0.5746073126792908,1.0,1.0,-2.080923557281494,0.8184630274772644,1.2624605894088743,0.3395423889160156,0.0,0.0,0.8318343162536621,142.96990966796875,146.0,-12.92066764831543,-25164.12890625,1018.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,33297.1796875,32040.0,0.0,0.0,0.582574188709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.541706919670105,1.541728973388672,-2.1963602193864062e-05,0.0,0.0005912387860007,0.0,0.0,440.0576171875,0.0,0.0,0.0,0.8485087752342224,4.0,0.0,1.0
555000,293.2427062988281,297.1499938964844,293.1499938964844,0.1154409423470497,-2569.780517578125,304.1581115722656,0.640852689743042,0.1773101836442947,0.1640624850988388,293.4364624023437,297.1499938964844,293.1499938964844,0.0921272411942482,-2254.321044921875,304.1777648925781,0.6032423377037048,0.1452412009239196,0.1437051147222519,293.2314147949219,297.1499938964844,293.1499938964844,0.491716980934143,-6300.45556640625,304.1625671386719,0.9440521597862244,0.5723960399627686,0.4021015167236328,293.2401733398437,297.1499938964844,293.1499938964844,0.6214726567268372,-10244.3984375,304.1542358398437,0.9990000128746032,0.6902400255203247,0.6542344093322754,293.1676025390625,297.1499938964844,293.1499938964844,0.03568871691823,-5785.17236328125,304.15191650390625,0.4749903082847595,0.0773078873753547,0.3695192337036133,291.1946716308594,291.1499938964844,257.3795471191406,256.2002868652344,279.1699523925781,293.2921142578125,291.1938171386719,1.0,0.4518376290798187,0.5746073126792908,0.5746073126792908,1.0,1.0,-2.080923557281494,0.8184630274772644,1.2624605894088743,0.3395423889160156,0.0,0.0,0.8318343162536621,142.96990966796875,146.0,-12.92066764831543,-25164.12890625,1018.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,33297.1796875,32040.0,0.0,0.0,0.582574188709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.541706919670105,1.541728973388672,-2.1963602193864062e-05,0.0,0.0005912387860007,0.0,0.0,440.0576171875,0.0,0.0,0.0,0.8485087752342224,4.0,0.0,1.0
555060,293.2395935058594,297.1499938964844,293.1499938964844,0.1144039332866668,-2551.697509765625,304.1571960449219,0.6360689401626587,0.1755933761596679,0.162636786699295,293.4342346191406,297.1499938964844,293.1499938964844,0.0872246250510215,-2158.770751953125,304.1767272949219,0.5898249745368958,0.1384338438510894,0.1373864859342575,293.231201171875,297.1499938964844,293.1499938964844,0.490579217672348,-6290.0927734375,304.1604309082031,0.9375814199447632,0.5703797340393066,0.4008086323738098,293.2486267089844,297.1499938964844,293.1499938964844,0.6196723580360413,-10219.6728515625,304.1561889648437,0.9948786497116088,0.6862204670906067,0.6514140963554382,293.1676940917969,297.1499938964844,293.1499938964844,0.0355287156999111,-5773.5712890625,304.1515808105469,0.4710370004177093,0.0768458470702171,0.3681475520133972,291.1715393066406,291.1499938964844,257.44451904296875,256.2550354003906,279.17205810546875,293.2934875488281,291.1719055175781,1.0,0.4518727958202362,0.5769237279891968,0.5769237279891968,1.0,1.0,-2.065047264099121,0.8136168718338013,1.2514303922653198,0.3382874131202698,0.0,0.0,0.8311101198196411,146.00672912597656,149.0,-16.308048248291016,-24934.138671875,1013.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35302734375,310.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32196.279296875,32040.0,0.0,0.0,0.5776651501655579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5130702257156372,1.5130913257598877,-2.118341944878921e-05,0.0,0.0005862566758878,0.0,0.0,416.3746948242188,0.0,0.0,0.0,0.8478599190711975,4.0,0.0,1.0
555120,293.2395935058594,297.1499938964844,293.1499938964844,0.1144039332866668,-2551.697509765625,304.1571960449219,0.6360689401626587,0.1755933761596679,0.162636786699295,293.4342346191406,297.1499938964844,293.1499938964844,0.0872246250510215,-2158.770751953125,304.1767272949219,0.5898249745368958,0.1384338438510894,0.1373864859342575,293.231201171875,297.1499938964844,293.1499938964844,0.490579217672348,-6290.0927734375,304.1604309082031,0.9375814199447632,0.5703797340393066,0.4008086323738098,293.2486267089844,297.1499938964844,293.1499938964844,0.6196723580360413,-10219.6728515625,304.1561889648437,0.9948786497116088,0.6862204670906067,0.6514140963554382,293.1676940917969,297.1499938964844,293.1499938964844,0.0355287156999111,-5773.5712890625,304.1515808105469,0.4710370004177093,0.0768458470702171,0.3681475520133972,291.1715393066406,291.1499938964844,257.44451904296875,256.2550354003906,279.17205810546875,293.2934875488281,291.1719055175781,1.0,0.4518727958202362,0.5769237279891968,0.5769237279891968,1.0,1.0,-2.065047264099121,0.8136168718338013,1.2514303922653198,0.3382874131202698,0.0,0.0,0.8311101198196411,146.00672912597656,149.0,-16.308048248291016,-24934.138671875,1013.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35302734375,310.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32196.279296875,32040.0,0.0,0.0,0.5776651501655579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5130702257156372,1.5130913257598877,-2.118341944878921e-05,0.0,0.0005862566758878,0.0,0.0,416.3746948242188,0.0,0.0,0.0,0.8478599190711975,4.0,0.0,1.0
555180,293.2366638183594,297.1499938964844,293.1499938964844,0.1131095215678215,-2528.377197265625,304.1569519042969,0.6315361261367798,0.173915147781372,0.1612487882375717,293.4320068359375,297.1499938964844,293.1499938964844,0.0821230933070182,-2059.135498046875,304.1763000488281,0.5758349299430847,0.1316843777894973,0.1311270147562027,293.2313232421875,297.1499938964844,293.1499938964844,0.4881781637668609,-6265.76025390625,304.16094970703125,0.9312511086463928,0.5682957172393799,0.3994787931442261,293.2511291503906,297.1499938964844,293.1499938964844,0.6161640882492065,-10171.97265625,304.159912109375,0.9901259541511536,0.6832069754600525,0.6485739350318909,293.1679382324219,297.1499938964844,293.1499938964844,0.0351926386356353,-5745.3701171875,304.151611328125,0.4667139649391174,0.0763445720076561,0.3665647506713867,291.17919921875,291.1499938964844,257.509033203125,256.30914306640625,279.1729736328125,293.2931823730469,291.1795654296875,1.0,0.4528430104255676,0.5792738795280457,0.5792738795280457,1.0,1.0,-2.048954486846924,0.8086696863174438,1.24028480052948,0.3369363844394684,0.0,0.0,0.8266979455947876,148.98899841308594,152.0,2.2904374599456787,-24770.0390625,1008.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35089111328125,310.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32166.787109375,32040.0,0.0,0.0,0.5728742480278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5025171041488647,1.5025380849838257,-2.098349978041369e-05,0.0,0.000581394531764,0.0,0.0,409.0107421875,0.0,0.0,0.0,0.8428090810775757,4.0,0.0,1.0
555240,293.2366638183594,297.1499938964844,293.1499938964844,0.1131095215678215,-2528.377197265625,304.1569519042969,0.6315361261367798,0.173915147781372,0.1612487882375717,293.4320068359375,297.1499938964844,293.1499938964844,0.0821230933070182,-2059.135498046875,304.1763000488281,0.5758349299430847,0.1316843777894973,0.1311270147562027,293.2313232421875,297.1499938964844,293.1499938964844,0.4881781637668609,-6265.76025390625,304.16094970703125,0.9312511086463928,0.5682957172393799,0.3994787931442261,293.2511291503906,297.1499938964844,293.1499938964844,0.6161640882492065,-10171.97265625,304.159912109375,0.9901259541511536,0.6832069754600525,0.6485739350318909,293.1679382324219,297.1499938964844,293.1499938964844,0.0351926386356353,-5745.3701171875,304.151611328125,0.4667139649391174,0.0763445720076561,0.3665647506713867,291.17919921875,291.1499938964844,257.509033203125,256.30914306640625,279.1729736328125,293.2931823730469,291.1795654296875,1.0,0.4528430104255676,0.5792738795280457,0.5792738795280457,1.0,1.0,-2.048954486846924,0.8086696863174438,1.24028480052948,0.3369363844394684,0.0,0.0,0.8266979455947876,148.98899841308594,152.0,2.2904374599456787,-24770.0390625,1008.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35089111328125,310.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32166.787109375,32040.0,0.0,0.0,0.5728742480278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5025171041488647,1.5025380849838257,-2.098349978041369e-05,0.0,0.000581394531764,0.0,0.0,409.0107421875,0.0,0.0,0.0,0.8428090810775757,4.0,0.0,1.0
555300,293.2352294921875,297.1499938964844,293.1499938964844,0.1124858930706977,-2517.130126953125,304.1568298339844,0.6293397545814514,0.1731009781360626,0.1605744063854217,293.4308776855469,297.1499938964844,293.1499938964844,0.0795819237828254,-2009.7969970703125,304.1761474609375,0.5686535239219666,0.1283353418111801,0.1280195713043213,293.2314453125,297.1499938964844,293.1499938964844,0.4869787991046905,-6253.630859375,304.1611328125,0.9281232357025146,0.5672427415847778,0.398802250623703,293.25164794921875,297.1499938964844,293.1499938964844,0.6145620942115784,-10150.60546875,304.1610107421875,0.987756371498108,0.6818262934684753,0.6473231911659241,293.1680908203125,297.1499938964844,293.1499938964844,0.0350225269794464,-5731.119140625,304.151611328125,0.464391678571701,0.0760913491249084,0.3657491207122803,291.1825561523437,291.1499938964844,257.5411071777344,256.3359680175781,279.1732177734375,293.2928161621094,291.182861328125,1.0,0.453125536441803,0.5804535746574402,0.5804535746574402,1.0,1.0,-2.0411183834075928,0.8062739372253418,1.234844446182251,0.3362929224967956,0.0,0.0,0.8241884708404541,150.4886016845703,152.0,5.347256183624268,-24683.607421875,1006.0355224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3458251953125,310.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32174.087890625,30960.0,0.0,0.0,0.5705282092094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496495008468628,1.496515870094299,-2.0875480913673528e-05,0.0,0.000579013605602,0.0,0.0,404.92425537109375,0.0,0.0,0.0,0.8249927759170532,4.0,0.0,1.0
555360,293.2337951660156,297.1499938964844,293.1499938964844,0.1120535731315612,-2509.65234375,304.1563720703125,0.6271902322769165,0.172306627035141,0.159916415810585,293.4296875,297.1499938964844,293.1499938964844,0.0771709382534027,-1963.521728515625,304.17578125,0.5613919496536255,0.1250074654817581,0.1249299123883247,293.2315368652344,297.1499938964844,293.1499938964844,0.4865252673625946,-6249.69677734375,304.159912109375,0.9250414967536926,0.5661949515342712,0.3981246650218963,293.2518920898437,297.1499938964844,293.1499938964844,0.6139134168624878,-10142.8837890625,304.16015625,0.9853754639625548,0.6804888844490051,0.646120011806488,293.168212890625,297.1499938964844,293.1499938964844,0.0349350534379482,-5724.93408203125,304.1514892578125,0.4619725048542022,0.0758386701345443,0.3649322986602783,291.16827392578125,291.1499938964844,257.57305908203125,256.36260986328125,279.17340087890625,293.2923583984375,291.1667785644531,1.0,0.4534203708171844,0.5816359519958496,0.5816359519958496,1.0,1.0,-2.033377885818481,0.8039100170135498,1.2294678688049316,0.3356624543666839,0.0,0.0,0.824256181716919,151.98814392089844,155.0,-17.893653869628906,-24524.439453125,1003.7593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35113525390625,310.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,31287.103515625,30960.0,0.0,0.0,0.5680792927742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4718228578567505,1.471843123435974,-2.0230172594892792e-05,0.0,0.0005765282548964,0.0,0.0,385.7233276367188,0.0,0.0,0.0,0.8264648914337158,4.0,0.0,1.0
555420,293.2308349609375,297.1499938964844,293.1499938964844,0.1109227985143661,-2489.248779296875,304.1561279296875,0.6230125427246094,0.1707784235477447,0.1586547940969467,293.4272155761719,297.1499938964844,293.1499938964844,0.0721230432391166,-1867.0096435546875,304.17559814453125,0.5467854142189026,0.1184277459979057,0.1188175603747367,293.2316589355469,297.1499938964844,293.1499938964844,0.4843223989009857,-6227.36376953125,304.16033935546875,0.9190518260002136,0.5641016364097595,0.3967785537242889,293.2520751953125,297.1499938964844,293.1499938964844,0.6110658645629883,-10105.234375,304.1615600585937,0.980564534664154,0.677869439125061,0.6437968611717224,293.1683959960937,297.1499938964844,293.1499938964844,0.0346141308546066,-5698.20703125,304.1515197753906,0.4572361409664154,0.0753363966941833,0.3633093237876892,291.1702575683594,291.1499938964844,257.6365661621094,256.4154052734375,279.1736145019531,293.2912902832031,291.17071533203125,1.0,0.4540440738201141,0.5840080976486206,0.5840080976486206,1.0,1.0,-2.018166303634644,0.7992691993713379,1.2188972234725952,0.3344366252422333,0.0,0.0,0.8217279314994812,154.98724365234375,158.0,0.9936949014663696,-24378.517578125,999.4716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,310.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,31073.353515625,30960.0,0.0,0.0,0.5632562041282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4634647369384766,1.463484764099121,-2.003285408136435e-05,0.0,0.0005716334562748,0.0,0.0,379.6109924316406,0.0,0.0,0.0,0.8222258687019348,4.0,0.0,1.0
555480,293.2308349609375,297.1499938964844,293.1499938964844,0.1109227985143661,-2489.248779296875,304.1561279296875,0.6230125427246094,0.1707784235477447,0.1586547940969467,293.4272155761719,297.1499938964844,293.1499938964844,0.0721230432391166,-1867.0096435546875,304.17559814453125,0.5467854142189026,0.1184277459979057,0.1188175603747367,293.2316589355469,297.1499938964844,293.1499938964844,0.4843223989009857,-6227.36376953125,304.16033935546875,0.9190518260002136,0.5641016364097595,0.3967785537242889,293.2520751953125,297.1499938964844,293.1499938964844,0.6110658645629883,-10105.234375,304.1615600585937,0.980564534664154,0.677869439125061,0.6437968611717224,293.1683959960937,297.1499938964844,293.1499938964844,0.0346141308546066,-5698.20703125,304.1515197753906,0.4572361409664154,0.0753363966941833,0.3633093237876892,291.1702575683594,291.1499938964844,257.6365661621094,256.4154052734375,279.1736145019531,293.2912902832031,291.17071533203125,1.0,0.4540440738201141,0.5840080976486206,0.5840080976486206,1.0,1.0,-2.018166303634644,0.7992691993713379,1.2188972234725952,0.3344366252422333,0.0,0.0,0.8217279314994812,154.98724365234375,158.0,0.9936949014663696,-24378.517578125,999.4716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,310.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,31073.353515625,30960.0,0.0,0.0,0.5632562041282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4634647369384766,1.463484764099121,-2.003285408136435e-05,0.0,0.0005716334562748,0.0,0.0,379.6109924316406,0.0,0.0,0.0,0.8222258687019348,4.0,0.0,1.0
555540,293.22906494140625,297.1499938964844,293.1499938964844,0.1102481856942176,-2477.010009765625,304.1560363769531,0.620564341545105,0.1699003279209137,0.157932311296463,293.4255676269531,297.1499938964844,293.1499938964844,0.0690807849168777,-1809.53955078125,304.1755676269531,0.5380862951278687,0.1145383715629577,0.1152015551924705,293.2317810058594,297.1499938964844,293.1499938964844,0.4828672111034393,-6212.5498046875,304.16070556640625,0.9155735373497008,0.562835693359375,0.3959639966487884,293.2521667480469,297.1499938964844,293.1499938964844,0.6091950535774231,-10080.5556640625,304.16241455078125,0.9776305556297302,0.6763007044792175,0.6424109935760498,293.16851806640625,297.1499938964844,293.1499938964844,0.0344102941453456,-5681.0283203125,304.1515808105469,0.4544942378997803,0.0750365257263183,0.3623421192169189,291.1748962402344,291.1499938964844,257.6743469238281,256.4467468261719,279.1737060546875,293.2906188964844,291.1752624511719,1.0,0.4544333517551422,0.585438072681427,0.585438072681427,1.0,1.0,-2.0091519355773926,0.7965158224105835,1.2126362323760986,0.3337121307849884,0.0,0.0,0.8192930221557617,156.78683471679688,158.0,5.7963738441467285,-24282.140625,997.0091552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34423828125,310.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,31071.83984375,30960.0,0.0,0.0,0.560458779335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457580804824829,1.457600712776184,-1.9928142137359828e-05,0.0,0.0005687943776138,0.0,0.0,375.7911682128906,0.0,0.0,0.0,0.8194615840911865,4.0,0.0,1.0
555600,293.2278747558594,297.1499938964844,293.1499938964844,0.1098154112696647,-2469.158447265625,304.15594482421875,0.618949294090271,0.1693310141563415,0.157464861869812,293.42437744140625,297.1499938964844,293.1499938964844,0.0670592412352562,-1771.7027587890625,304.1755065917969,0.5323658585548401,0.111975185573101,0.1128160282969474,293.2318725585937,297.1499938964844,293.1499938964844,0.48191037774086,-6202.833984375,304.160888671875,0.9133118987083436,0.5619910359382629,0.3954195976257324,293.252197265625,297.1499938964844,293.1499938964844,0.6079625487327576,-10064.375,304.1628723144531,0.9756560921669006,0.6752572059631348,0.6414885520935059,293.1685791015625,297.1499938964844,293.1499938964844,0.0342769026756286,-5669.80224609375,304.1515808105469,0.4527071416378021,0.0748371481895446,0.3616993129253387,291.17755126953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1737670898437,293.2901306152344,291.1778869628906,1.0,0.4546995162963867,0.5863933563232422,0.5863933563232422,1.0,1.0,-2.00319242477417,0.7946938276290894,1.208498477935791,0.3332335948944092,0.0,0.0,0.8175393342971802,157.986572265625,161.0,7.005359172821045,-24215.515625,995.4153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3369140625,310.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31076.544921875,29880.0,0.0,0.0,0.5586270093917847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4533586502075195,1.4533785581588743,-1.9854573110933416e-05,0.0,0.0005669353995472,0.0,0.0,373.08447265625,0.0,0.0,0.0,0.8024920225143433,4.0,0.0,1.0
555660,293.2248840332031,297.1499938964844,293.1499938964844,0.1090054288506507,-2454.849853515625,304.15533447265625,0.6149508357048035,0.167967140674591,0.1563486009836197,293.4210205078125,297.1499938964844,293.1499938964844,0.0621912516653537,-1682.1505126953125,304.1751403808594,0.5185546875,0.1057048216462135,0.1069725751876831,293.2319641113281,297.1499938964844,293.1499938964844,0.4805143177509308,-6189.39208984375,304.1596984863281,0.9078998565673828,0.5599001049995422,0.3940677046775818,293.25213623046875,297.1499938964844,293.1499938964844,0.6061102747917175,-10041.267578125,304.1617736816406,0.97067391872406,0.6726831793785095,0.6392070055007935,293.168701171875,297.1499938964844,293.1499938964844,0.0340519398450851,-5652.3359375,304.15142822265625,0.4483851492404938,0.0743419751524925,0.3601027429103851,291.1600036621094,291.1499938964844,257.7616882324219,256.5188903808594,279.173828125,293.28875732421875,291.1603698730469,1.0,0.4553967416286468,0.5887807607650757,0.5887807607650757,1.0,1.0,-1.9885532855987549,0.7902190685272217,1.1983342170715332,0.3320653736591339,0.0,0.0,0.8177101612091064,160.98568725585938,164.0,-8.23090648651123,-23991.705078125,991.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375244140625,310.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,30008.09375,29880.0,0.0,0.0,0.553869903087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426419377326965,1.426438570022583,-1.9141843949910253e-05,0.0,0.0005621075397357,0.0,0.0,352.9334411621094,0.0,0.0,0.0,0.802634596824646,4.0,0.0,1.0
555720,293.2248840332031,297.1499938964844,293.1499938964844,0.1090054288506507,-2454.849853515625,304.15533447265625,0.6149508357048035,0.167967140674591,0.1563486009836197,293.4210205078125,297.1499938964844,293.1499938964844,0.0621912516653537,-1682.1505126953125,304.1751403808594,0.5185546875,0.1057048216462135,0.1069725751876831,293.2319641113281,297.1499938964844,293.1499938964844,0.4805143177509308,-6189.39208984375,304.1596984863281,0.9078998565673828,0.5599001049995422,0.3940677046775818,293.25213623046875,297.1499938964844,293.1499938964844,0.6061102747917175,-10041.267578125,304.1617736816406,0.97067391872406,0.6726831793785095,0.6392070055007935,293.168701171875,297.1499938964844,293.1499938964844,0.0340519398450851,-5652.3359375,304.15142822265625,0.4483851492404938,0.0743419751524925,0.3601027429103851,291.1600036621094,291.1499938964844,257.7616882324219,256.5188903808594,279.173828125,293.28875732421875,291.1603698730469,1.0,0.4553967416286468,0.5887807607650757,0.5887807607650757,1.0,1.0,-1.9885532855987549,0.7902190685272217,1.1983342170715332,0.3320653736591339,0.0,0.0,0.8177101612091064,160.98568725585938,164.0,-8.23090648651123,-23991.705078125,991.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375244140625,310.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,30008.09375,29880.0,0.0,0.0,0.553869903087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426419377326965,1.426438570022583,-1.9141843949910253e-05,0.0,0.0005621075397357,0.0,0.0,352.9334411621094,0.0,0.0,0.0,0.802634596824646,4.0,0.0,1.0
