time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.22186279296875,297.1499938964844,293.1499938964844,0.1080242693424224,-2436.955078125,304.1551818847656,0.6109611392021179,0.1666848510503769,0.1553058624267578,293.4173889160156,297.1499938964844,293.1499938964844,0.0571916662156581,-1591.638671875,304.1750793457031,0.5055726766586304,0.099574290215969,0.1012790128588676,293.2320861816406,297.1499938964844,293.1499938964844,0.4781042337417602,-6164.7412109375,304.16046142578125,0.9028674960136414,0.5577978491783142,0.3927154839038849,293.2521057128906,297.1499938964844,293.1499938964844,0.6030076146125793,-10000.390625,304.1629943847656,0.9656246304512024,0.6701045036315918,0.6369349956512451,293.16876220703125,297.1499938964844,293.1499938964844,0.0337193235754966,-5624.15966796875,304.1515197753906,0.4442687630653381,0.0738512873649597,0.358525663614273,291.1679382324219,291.1499938964844,257.8232116699219,256.56951904296875,279.17388916015625,293.2873229980469,291.1683349609375,1.0,0.4561290144920349,0.5911735892295837,0.5911735892295837,1.0,1.0,-1.974217414855957,0.7858332395553589,1.188384175300598,0.3309304714202881,0.0,0.0,0.8147807717323303,163.98501586914062,167.0,4.969537734985352,-23845.36328125,988.2215576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.320068359375,310.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,29966.982421875,29880.0,0.0,0.0,0.5493240356445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194071292877195,1.419426202774048,-1.9011366021004505e-05,0.0,0.0005574940587393,0.0,0.0,348.4906616210937,0.0,0.0,0.0,0.7992382049560547,4.0,0.0,1.0
555840,293.22186279296875,297.1499938964844,293.1499938964844,0.1080242693424224,-2436.955078125,304.1551818847656,0.6109611392021179,0.1666848510503769,0.1553058624267578,293.4173889160156,297.1499938964844,293.1499938964844,0.0571916662156581,-1591.638671875,304.1750793457031,0.5055726766586304,0.099574290215969,0.1012790128588676,293.2320861816406,297.1499938964844,293.1499938964844,0.4781042337417602,-6164.7412109375,304.16046142578125,0.9028674960136414,0.5577978491783142,0.3927154839038849,293.2521057128906,297.1499938964844,293.1499938964844,0.6030076146125793,-10000.390625,304.1629943847656,0.9656246304512024,0.6701045036315918,0.6369349956512451,293.16876220703125,297.1499938964844,293.1499938964844,0.0337193235754966,-5624.15966796875,304.1515197753906,0.4442687630653381,0.0738512873649597,0.358525663614273,291.1679382324219,291.1499938964844,257.8232116699219,256.56951904296875,279.17388916015625,293.2873229980469,291.1683349609375,1.0,0.4561290144920349,0.5911735892295837,0.5911735892295837,1.0,1.0,-1.974217414855957,0.7858332395553589,1.188384175300598,0.3309304714202881,0.0,0.0,0.8147807717323303,163.98501586914062,167.0,4.969537734985352,-23845.36328125,988.2215576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.320068359375,310.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,29966.982421875,29880.0,0.0,0.0,0.5493240356445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194071292877195,1.419426202774048,-1.9011366021004505e-05,0.0,0.0005574940587393,0.0,0.0,348.4906616210937,0.0,0.0,0.0,0.7992382049560547,4.0,0.0,1.0
555900,293.2203063964844,297.1499938964844,293.1499938964844,0.107565201818943,-2428.583740234375,304.15509033203125,0.6089757680892944,0.166075199842453,0.1548124551773071,293.4155578613281,297.1499938964844,293.1499938964844,0.0546928942203521,-1547.1046142578125,304.1750793457031,0.499355137348175,0.0965463370084762,0.0984699875116348,293.2321472167969,297.1499938964844,293.1499938964844,0.4769172370433807,-6152.650390625,304.16070556640625,0.9004708528518677,0.5567441582679749,0.3920359015464782,293.2520751953125,297.1499938964844,293.1499938964844,0.601474940776825,-9980.318359375,304.1634216308594,0.9630751013755798,0.6688143014907837,0.6357954740524292,293.1687927246094,297.1499938964844,293.1499938964844,0.0335573591291904,-5610.46142578125,304.1515197753906,0.4422833025455475,0.0736068561673164,0.3577415943145752,291.17120361328125,291.1499938964844,257.85369873046875,256.59454345703125,279.1739501953125,293.28662109375,291.1715393066406,1.0,0.4565044045448303,0.5923739671707153,0.5923739671707153,1.0,1.0,-1.9671255350112915,0.7836589813232422,1.183466553688049,0.3303687274456024,0.0,0.0,0.8130282163619995,165.48475646972656,167.0,6.657236576080322,-23766.580078125,986.5628662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.306396484375,310.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29971.892578125,28800.0,0.0,0.0,0.5471351146697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415265440940857,1.4152843952178955,-1.8941183952847496e-05,0.0,0.0005552726215682,0.0,0.0,345.9698486328125,0.0,0.0,0.0,0.782307505607605,4.0,0.0,1.0
555960,293.2187805175781,297.1499938964844,293.1499938964844,0.1072979494929313,-2424.037841796875,304.1546325683594,0.6070175766944885,0.165486142039299,0.154336929321289,293.41375732421875,297.1499938964844,293.1499938964844,0.052299827337265,-1505.128173828125,304.17486572265625,0.4932358562946319,0.0935403704643249,0.0956815779209137,293.232177734375,297.1499938964844,293.1499938964844,0.4764969944953918,-6149.02685546875,304.1595153808594,0.8981046080589294,0.5556979775428772,0.3913576006889343,293.25201416015625,297.1499938964844,293.1499938964844,0.6008862853050232,-9973.724609375,304.1620178222656,0.9605149030685424,0.6675347685813904,0.634659469127655,293.1688232421875,297.1499938964844,293.1499938964844,0.0334792248904705,-5605.06201171875,304.1513977050781,0.440344750881195,0.0733629688620567,0.3569592833518982,291.1561279296875,291.1499938964844,257.88397216796875,256.619384765625,279.1739807128906,293.2859191894531,291.15435791015625,1.0,0.4568863809108734,0.5935761332511902,0.5935761332511902,1.0,1.0,-1.960087537765503,0.7814980745315552,1.1785894632339478,0.3298107385635376,0.0,0.0,0.813967227935791,166.98446655273438,170.0,-18.948659896850582,-23611.654296875,984.9524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30340576171875,310.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,29087.833984375,28800.0,0.0,0.0,0.5448564887046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923345804214478,1.3923529386520386,-1.835030343499966e-05,0.0,0.0005529600894078,0.0,0.0,329.6502990722656,0.0,0.0,0.0,0.7845245599746704,4.0,0.0,1.0
556020,293.2156982421875,297.1499938964844,293.1499938964844,0.106502003967762,-2409.546630859375,304.1544189453125,0.6031916737556458,0.1643701791763305,0.1534425467252731,293.4100952148437,297.1499938964844,293.1499938964844,0.0473091080784797,-1418.1832275390625,304.1748962402344,0.4806083440780639,0.0875974297523498,0.0901693180203437,293.2322082519531,297.1499938964844,293.1499938964844,0.4743480682373047,-6127.111328125,304.15997314453125,0.8934708833694458,0.5536127090454102,0.3900140523910522,293.2518005371094,297.1499938964844,293.1499938964844,0.5981078147888184,-9937.310546875,304.1627197265625,0.9553819894790648,0.6649904251098633,0.6324146389961243,293.1688842773437,297.1499938964844,293.1499938964844,0.0331768728792667,-5579.67822265625,304.15142822265625,0.436607152223587,0.0728768333792686,0.3554012775421142,291.1572265625,291.1499938964844,257.9439392089844,256.6684265136719,279.1740417480469,293.28448486328125,291.1577453613281,1.0,0.4576723873615265,0.595984935760498,0.595984935760498,1.0,1.0,-1.9462138414382928,0.777233362197876,1.1689804792404177,0.3287154138088226,0.0,0.0,0.8132848143577576,169.98391723632812,173.0,0.6377235054969788,-23483.69921875,981.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2874450683594,310.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28864.064453125,28800.0,0.0,0.0,0.5404269695281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388433814048767,1.3884519338607788,-1.8233828086522408e-05,0.0,0.0005484646535478,0.0,0.0,326.7137451171875,0.0,0.0,0.0,0.7823364734649658,4.0,0.0,1.0
556080,293.2156982421875,297.1499938964844,293.1499938964844,0.106502003967762,-2409.546630859375,304.1544189453125,0.6031916737556458,0.1643701791763305,0.1534425467252731,293.4100952148437,297.1499938964844,293.1499938964844,0.0473091080784797,-1418.1832275390625,304.1748962402344,0.4806083440780639,0.0875974297523498,0.0901693180203437,293.2322082519531,297.1499938964844,293.1499938964844,0.4743480682373047,-6127.111328125,304.15997314453125,0.8934708833694458,0.5536127090454102,0.3900140523910522,293.2518005371094,297.1499938964844,293.1499938964844,0.5981078147888184,-9937.310546875,304.1627197265625,0.9553819894790648,0.6649904251098633,0.6324146389961243,293.1688842773437,297.1499938964844,293.1499938964844,0.0331768728792667,-5579.67822265625,304.15142822265625,0.436607152223587,0.0728768333792686,0.3554012775421142,291.1572265625,291.1499938964844,257.9439392089844,256.6684265136719,279.1740417480469,293.28448486328125,291.1577453613281,1.0,0.4576723873615265,0.595984935760498,0.595984935760498,1.0,1.0,-1.9462138414382928,0.777233362197876,1.1689804792404177,0.3287154138088226,0.0,0.0,0.8132848143577576,169.98391723632812,173.0,0.6377235054969788,-23483.69921875,981.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2874450683594,310.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28864.064453125,28800.0,0.0,0.0,0.5404269695281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388433814048767,1.3884519338607788,-1.8233828086522408e-05,0.0,0.0005484646535478,0.0,0.0,326.7137451171875,0.0,0.0,0.0,0.7823364734649658,4.0,0.0,1.0
556140,293.21258544921875,297.1499938964844,293.1499938964844,0.1057183071970939,-2395.1708984375,304.1542663574219,0.599486231803894,0.1633354425430297,0.1526207029819488,293.40643310546875,297.1499938964844,293.1499938964844,0.0423061549663543,-1332.106201171875,304.1749267578125,0.4648122787475586,0.0817522257566452,0.0847469866275787,293.2322998046875,297.1499938964844,293.1499938964844,0.4719431102275848,-6102.4873046875,304.16064453125,0.8889431357383728,0.5515120625495911,0.3886597454547882,293.251708984375,297.1499938964844,293.1499938964844,0.5950089693069458,-9896.5908203125,304.16363525390625,0.9502187371253968,0.6624317765235901,0.6301569938659668,293.1689147949219,297.1499938964844,293.1499938964844,0.0328517965972423,-5551.96630859375,304.1514892578125,0.4330448508262634,0.0723914802074432,0.3538468778133392,291.1650695800781,291.1499938964844,258.0030517578125,256.7166442871094,279.1741638183594,293.2831726074219,291.1654357910156,1.0,0.4584774971008301,0.598405122756958,0.598405122756958,1.0,1.0,-1.9325114488601685,0.7730059623718262,1.1595056056976318,0.3276305496692657,0.0,0.0,0.8107285499572754,172.98348999023438,176.0,7.459414005279541,-23337.81640625,979.0188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.255126953125,310.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,28867.869140625,27720.0,0.0,0.0,0.5362626314163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826931715011597,1.3827112913131714,-1.813808739825617e-05,0.0,0.0005442384281195,0.0,0.0,323.3638916015625,0.0,0.0,0.0,0.7646397352218628,4.0,0.0,1.0
556200,293.21258544921875,297.1499938964844,293.1499938964844,0.1057183071970939,-2395.1708984375,304.1542663574219,0.599486231803894,0.1633354425430297,0.1526207029819488,293.40643310546875,297.1499938964844,293.1499938964844,0.0423061549663543,-1332.106201171875,304.1749267578125,0.4648122787475586,0.0817522257566452,0.0847469866275787,293.2322998046875,297.1499938964844,293.1499938964844,0.4719431102275848,-6102.4873046875,304.16064453125,0.8889431357383728,0.5515120625495911,0.3886597454547882,293.251708984375,297.1499938964844,293.1499938964844,0.5950089693069458,-9896.5908203125,304.16363525390625,0.9502187371253968,0.6624317765235901,0.6301569938659668,293.1689147949219,297.1499938964844,293.1499938964844,0.0328517965972423,-5551.96630859375,304.1514892578125,0.4330448508262634,0.0723914802074432,0.3538468778133392,291.1650695800781,291.1499938964844,258.0030517578125,256.7166442871094,279.1741638183594,293.2831726074219,291.1654357910156,1.0,0.4584774971008301,0.598405122756958,0.598405122756958,1.0,1.0,-1.9325114488601685,0.7730059623718262,1.1595056056976318,0.3276305496692657,0.0,0.0,0.8107285499572754,172.98348999023438,176.0,7.459414005279541,-23337.81640625,979.0188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.255126953125,310.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,28867.869140625,27720.0,0.0,0.0,0.5362626314163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826931715011597,1.3827112913131714,-1.813808739825617e-05,0.0,0.0005442384281195,0.0,0.0,323.3638916015625,0.0,0.0,0.0,0.7646397352218628,4.0,0.0,1.0
556260,293.20947265625,297.1499938964844,293.1499938964844,0.105233684182167,-2386.6865234375,304.1536560058594,0.5959110856056213,0.1623840928077697,0.1518727093935012,293.4027099609375,297.1499938964844,293.1499938964844,0.0375040620565414,-1250.130126953125,304.17462158203125,0.4451597929000854,0.0760133415460586,0.0794218927621841,293.2322692871094,297.1499938964844,293.1499938964844,0.4705865383148193,-6089.3720703125,304.1594543457031,0.8845372796058655,0.5494334101676941,0.3873139917850494,293.25146484375,297.1499938964844,293.1499938964844,0.5932065844535828,-9874.2470703125,304.1622009277344,0.9450641870498656,0.6599055528640747,0.6279179453849792,293.1689453125,297.1499938964844,293.1499938964844,0.0326386988162994,-5535.365234375,304.1513671875,0.4296518564224243,0.07190752774477,0.3522953987121582,291.146728515625,291.1499938964844,258.06121826171875,256.7640380859375,279.1741943359375,293.2817687988281,291.1471252441406,1.0,0.4593085646629333,0.6008294224739075,0.6008294224739075,1.0,1.0,-1.919050693511963,0.7688425183296204,1.1502081155776978,0.3265659213066101,0.0,0.0,0.812707781791687,175.98294067382812,179.0,-8.605548858642578,-23127.724609375,976.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,310.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27802.861328125,27720.0,0.0,0.0,0.5320125818252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359570860862732,1.359588384628296,-1.751219497236889e-05,0.0,0.0005399251240305,0.0,0.0,307.1111755371094,0.0,0.0,0.0,0.7664662599563599,4.0,0.0,1.0
556320,293.20947265625,297.1499938964844,293.1499938964844,0.105233684182167,-2386.6865234375,304.1536560058594,0.5959110856056213,0.1623840928077697,0.1518727093935012,293.4027099609375,297.1499938964844,293.1499938964844,0.0375040620565414,-1250.130126953125,304.17462158203125,0.4451597929000854,0.0760133415460586,0.0794218927621841,293.2322692871094,297.1499938964844,293.1499938964844,0.4705865383148193,-6089.3720703125,304.1594543457031,0.8845372796058655,0.5494334101676941,0.3873139917850494,293.25146484375,297.1499938964844,293.1499938964844,0.5932065844535828,-9874.2470703125,304.1622009277344,0.9450641870498656,0.6599055528640747,0.6279179453849792,293.1689453125,297.1499938964844,293.1499938964844,0.0326386988162994,-5535.365234375,304.1513671875,0.4296518564224243,0.07190752774477,0.3522953987121582,291.146728515625,291.1499938964844,258.06121826171875,256.7640380859375,279.1741943359375,293.2817687988281,291.1471252441406,1.0,0.4593085646629333,0.6008294224739075,0.6008294224739075,1.0,1.0,-1.919050693511963,0.7688425183296204,1.1502081155776978,0.3265659213066101,0.0,0.0,0.812707781791687,175.98294067382812,179.0,-8.605548858642578,-23127.724609375,976.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,310.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27802.861328125,27720.0,0.0,0.0,0.5320125818252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359570860862732,1.359588384628296,-1.751219497236889e-05,0.0,0.0005399251240305,0.0,0.0,307.1111755371094,0.0,0.0,0.0,0.7664662599563599,4.0,0.0,1.0
556380,293.2063293457031,297.1499938964844,293.1499938964844,0.1045643761754036,-2374.33056640625,304.153564453125,0.5924704074859619,0.161512866616249,0.1511974781751632,293.3988342285156,297.1499938964844,293.1499938964844,0.0327321998775005,-1167.14599609375,304.17437744140625,0.42716845870018,0.0703929588198661,0.0742053166031837,293.2322692871094,297.1499938964844,293.1499938964844,0.4681481719017029,-6064.25634765625,304.1603698730469,0.8802459836006165,0.5473452806472778,0.3859696686267853,293.25128173828125,297.1499938964844,293.1499938964844,0.5900766849517822,-9832.8876953125,304.163330078125,0.9399335384368896,0.6573728322982788,0.6256868839263916,293.1689453125,297.1499938964844,293.1499938964844,0.0323103256523609,-5507.13427734375,304.1514587402344,0.4264223575592041,0.0714253559708595,0.3507508337497711,291.1560974121094,291.1499938964844,258.1184387207031,256.810546875,279.1742553710937,293.2804260253906,291.1566162109375,1.0,0.4601631760597229,0.6032581329345703,0.6032581329345703,1.0,1.0,-1.9058274030685425,0.764741837978363,1.141085505485535,0.3255226910114288,0.0,0.0,0.8112747073173523,178.9824981689453,182.0,6.446255207061768,-22999.4609375,973.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099914550781,310.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27762.435546875,27720.0,0.0,0.0,0.528014600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356683373451233,1.356700778007507,-1.7455426132073626e-05,0.0,0.0005358677008189,0.0,0.0,305.3742370605469,0.0,0.0,0.0,0.7649725675582886,4.0,0.0,1.0
556440,293.2063293457031,297.1499938964844,293.1499938964844,0.1045643761754036,-2374.33056640625,304.153564453125,0.5924704074859619,0.161512866616249,0.1511974781751632,293.3988342285156,297.1499938964844,293.1499938964844,0.0327321998775005,-1167.14599609375,304.17437744140625,0.42716845870018,0.0703929588198661,0.0742053166031837,293.2322692871094,297.1499938964844,293.1499938964844,0.4681481719017029,-6064.25634765625,304.1603698730469,0.8802459836006165,0.5473452806472778,0.3859696686267853,293.25128173828125,297.1499938964844,293.1499938964844,0.5900766849517822,-9832.8876953125,304.163330078125,0.9399335384368896,0.6573728322982788,0.6256868839263916,293.1689453125,297.1499938964844,293.1499938964844,0.0323103256523609,-5507.13427734375,304.1514587402344,0.4264223575592041,0.0714253559708595,0.3507508337497711,291.1560974121094,291.1499938964844,258.1184387207031,256.810546875,279.1742553710937,293.2804260253906,291.1566162109375,1.0,0.4601631760597229,0.6032581329345703,0.6032581329345703,1.0,1.0,-1.9058274030685425,0.764741837978363,1.141085505485535,0.3255226910114288,0.0,0.0,0.8112747073173523,178.9824981689453,182.0,6.446255207061768,-22999.4609375,973.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099914550781,310.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27762.435546875,27720.0,0.0,0.0,0.528014600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356683373451233,1.356700778007507,-1.7455426132073626e-05,0.0,0.0005358677008189,0.0,0.0,305.3742370605469,0.0,0.0,0.0,0.7649725675582886,4.0,0.0,1.0
556500,293.20477294921875,297.1499938964844,293.1499938964844,0.1042581051588058,-2368.68017578125,304.1534729003906,0.5908011198043823,0.161107137799263,0.150886595249176,293.3968505859375,297.1499938964844,293.1499938964844,0.0304522588849067,-1126.4605712890625,304.174072265625,0.4189907312393188,0.0676321908831596,0.0716422498226165,293.2322998046875,297.1499938964844,293.1499938964844,0.4669404029846191,-6051.86669921875,304.1606750488281,0.8781396150588989,0.5462990403175354,0.3852941989898681,293.2511901855469,297.1499938964844,293.1499938964844,0.5885239839553833,-9812.4716796875,304.1637268066406,0.9373796582221984,0.6561048626899719,0.6245670914649963,293.1689453125,297.1499938964844,293.1499938964844,0.0321493484079837,-5493.302734375,304.1514892578125,0.4248653352260589,0.0711847692728042,0.3499802649021148,291.16021728515625,291.1499938964844,258.14666748046875,256.8334655761719,279.1742858886719,293.2797546386719,291.1606750488281,1.0,0.4605983793735504,0.6044739484786987,0.6044739484786987,1.0,1.0,-1.8992950916290283,0.7627108693122864,1.1365841627120972,0.3250066637992859,0.0,0.0,0.8101691007614136,180.4822692871093,182.0,8.583800315856934,-22929.423828125,972.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903686523437,310.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,27769.830078125,26640.0,0.0,0.0,0.5261111855506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544107675552368,1.3544281721115112,-1.741968299029395e-05,0.0,0.0005339359631761,0.0,0.0,304.1207275390625,0.0,0.0,0.0,0.7489104270935059,4.0,0.0,1.0
556560,293.20318603515625,297.1499938964844,293.1499938964844,0.1041433736681938,-2366.884033203125,304.1530456542969,0.5891658067703247,0.1607210338115692,0.1505928635597229,293.3948059082031,297.1499938964844,293.1499938964844,0.0291811246424913,-1097.680419921875,304.171875,0.4113033413887024,0.0649068802595138,0.0691104754805564,293.2322692871094,297.1499938964844,293.1499938964844,0.4665106236934662,-6048.11376953125,304.15948486328125,0.876062273979187,0.5452605485916138,0.3846202194690704,293.2510681152344,297.1499938964844,293.1499938964844,0.5879300832748413,-9805.8046875,304.16229248046875,0.9348411560058594,0.6548475027084351,0.6234504580497742,293.1689453125,297.1499938964844,293.1499938964844,0.0320718623697757,-5487.8828125,304.1513671875,0.4233455955982208,0.0709447786211967,0.3492111265659332,291.1454467773437,291.1499938964844,258.1746520996094,256.8561706542969,279.1742858886719,293.279052734375,291.1434936523437,1.0,0.461040198802948,0.6056888103485107,0.6056888103485107,1.0,1.0,-1.892828345298767,0.7606974840164185,1.1321308612823486,0.324495792388916,0.0,0.0,0.8117721080780029,181.9820098876953,185.0,-18.364761352539062,-22779.5390625,971.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824645996094,310.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,26898.49609375,26640.0,0.0,0.0,0.5241191387176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332663655281067,1.332680583000183,-1.6867779777385294e-05,0.0,0.0005319142946973,0.0,0.0,289.7415466308594,0.0,0.0,0.0,0.7515923976898193,4.0,0.0,1.0
556620,293.2000732421875,297.1499938964844,293.1499938964844,0.1036576554179191,-2357.97265625,304.1528625488281,0.5860022902488708,0.1600064635276794,0.150058314204216,293.3905029296875,297.1499938964844,293.1499938964844,0.0242838319391012,-1009.7409057617188,304.17242431640625,0.3961730301380157,0.0595745667815208,0.0641553252935409,293.232177734375,297.1499938964844,293.1499938964844,0.4643688499927521,-6026.15966796875,304.1599426269531,0.8720028400421143,0.5431939363479614,0.3832871317863464,293.2507629394531,297.1499938964844,293.1499938964844,0.585175633430481,-9769.6025390625,304.162841796875,0.9298352003097534,0.6523499488830566,0.6212459802627563,293.1689453125,297.1499938964844,293.1499938964844,0.031776737421751,-5462.775390625,304.1513977050781,0.4204161167144775,0.0704673826694488,0.347682237625122,291.1468505859375,291.1499938964844,258.2297668457031,256.9008483886719,279.1742553710937,293.2776184082031,291.1474914550781,1.0,0.4619481861591339,0.6081123948097229,0.6081123948097229,1.0,1.0,-1.8801523447036743,0.7567480206489563,1.1234043836593628,0.3235014975070953,0.0,0.0,0.8124975562095642,184.9813995361328,188.0,1.9539504051208496,-22670.064453125,969.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588439941406,310.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26668.599609375,26640.0,0.0,0.0,0.5202658772468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331920862197876,1.3319376707077026,-1.6803769540274516e-05,0.0,0.0005280037294141,0.0,0.0,288.71148681640625,0.0,0.0,0.0,0.7508511543273926,4.0,0.0,1.0
556680,293.2000732421875,297.1499938964844,293.1499938964844,0.1036576554179191,-2357.97265625,304.1528625488281,0.5860022902488708,0.1600064635276794,0.150058314204216,293.3905029296875,297.1499938964844,293.1499938964844,0.0242838319391012,-1009.7409057617188,304.17242431640625,0.3961730301380157,0.0595745667815208,0.0641553252935409,293.232177734375,297.1499938964844,293.1499938964844,0.4643688499927521,-6026.15966796875,304.1599426269531,0.8720028400421143,0.5431939363479614,0.3832871317863464,293.2507629394531,297.1499938964844,293.1499938964844,0.585175633430481,-9769.6025390625,304.162841796875,0.9298352003097534,0.6523499488830566,0.6212459802627563,293.1689453125,297.1499938964844,293.1499938964844,0.031776737421751,-5462.775390625,304.1513977050781,0.4204161167144775,0.0704673826694488,0.347682237625122,291.1468505859375,291.1499938964844,258.2297668457031,256.9008483886719,279.1742553710937,293.2776184082031,291.1474914550781,1.0,0.4619481861591339,0.6081123948097229,0.6081123948097229,1.0,1.0,-1.8801523447036743,0.7567480206489563,1.1234043836593628,0.3235014975070953,0.0,0.0,0.8124975562095642,184.9813995361328,188.0,1.9539504051208496,-22670.064453125,969.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588439941406,310.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26668.599609375,26640.0,0.0,0.0,0.5202658772468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331920862197876,1.3319376707077026,-1.6803769540274516e-05,0.0,0.0005280037294141,0.0,0.0,288.71148681640625,0.0,0.0,0.0,0.7508511543273926,4.0,0.0,1.0
556740,293.1969909667969,297.1499938964844,293.1499938964844,0.1031665056943893,-2348.845703125,304.1527099609375,0.5829758644104004,0.159365102648735,0.1495895385742187,293.3857727050781,297.1499938964844,293.1499938964844,0.0206974502652883,-933.6044311523438,304.1708984375,0.3775137364864349,0.0544434264302253,0.0593758076429367,293.232177734375,297.1499938964844,293.1499938964844,0.461923748254776,-6000.96728515625,304.16070556640625,0.8680445551872253,0.5411139130592346,0.3819449841976166,293.25054931640625,297.1499938964844,293.1499938964844,0.5820444226264954,-9728.25390625,304.1637878417969,0.9249141812324524,0.6498388648033142,0.6190299987792969,293.1689147949219,297.1499938964844,293.1499938964844,0.0314560011029243,-5434.958984375,304.1514587402344,0.4176220893859863,0.0699931606650352,0.3461658954620361,291.156494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.1741943359375,293.276123046875,291.1570129394531,1.0,0.4628821313381195,0.6105287671089172,0.6105287671089172,1.0,1.0,-1.867756724357605,0.7528757452964783,1.114880919456482,0.3225312530994415,0.0,0.0,0.8109586238861084,187.98085021972656,191.0,9.572089195251465,-22543.74609375,967.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205139160156,310.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.0,25560.0,0.0,0.0,0.5166885852813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291282653808594,1.3291449546813965,-1.676031570241321e-05,0.0,0.0005243732011877,0.0,0.0,287.2237548828125,0.0,0.0,0.0,0.7345178723335266,4.0,0.0,1.0
556800,293.1969909667969,297.1499938964844,293.1499938964844,0.1031665056943893,-2348.845703125,304.1527099609375,0.5829758644104004,0.159365102648735,0.1495895385742187,293.3857727050781,297.1499938964844,293.1499938964844,0.0206974502652883,-933.6044311523438,304.1708984375,0.3775137364864349,0.0544434264302253,0.0593758076429367,293.232177734375,297.1499938964844,293.1499938964844,0.461923748254776,-6000.96728515625,304.16070556640625,0.8680445551872253,0.5411139130592346,0.3819449841976166,293.25054931640625,297.1499938964844,293.1499938964844,0.5820444226264954,-9728.25390625,304.1637878417969,0.9249141812324524,0.6498388648033142,0.6190299987792969,293.1689147949219,297.1499938964844,293.1499938964844,0.0314560011029243,-5434.958984375,304.1514587402344,0.4176220893859863,0.0699931606650352,0.3461658954620361,291.156494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.1741943359375,293.276123046875,291.1570129394531,1.0,0.4628821313381195,0.6105287671089172,0.6105287671089172,1.0,1.0,-1.867756724357605,0.7528757452964783,1.114880919456482,0.3225312530994415,0.0,0.0,0.8109586238861084,187.98085021972656,191.0,9.572089195251465,-22543.74609375,967.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205139160156,310.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.0,25560.0,0.0,0.0,0.5166885852813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291282653808594,1.3291449546813965,-1.676031570241321e-05,0.0,0.0005243732011877,0.0,0.0,287.2237548828125,0.0,0.0,0.0,0.7345178723335266,4.0,0.0,1.0
556860,293.19390869140625,297.1499938964844,293.1499938964844,0.1029808968305587,-2345.802734375,304.1521301269531,0.5800920724868774,0.1587977409362793,0.1491863280534744,293.3802490234375,297.1499938964844,293.1499938964844,0.0179102756083011,-866.691650390625,304.1628723144531,0.3579685688018799,0.050000000745058,0.0548706874251365,293.2320556640625,297.1499938964844,293.1499938964844,0.4605959951877594,-5988.107421875,304.159423828125,0.8642033934593201,0.5390588045120239,0.3806127905845642,293.2502136230469,297.1499938964844,293.1499938964844,0.580295741558075,-9706.587890625,304.1622009277344,0.9201277494430542,0.6473620533943176,0.616833508014679,293.1688537597656,297.1499938964844,293.1499938964844,0.0312550887465477,-5419.21142578125,304.1513366699219,0.4149559438228607,0.0695243254303932,0.3446675837039947,291.1377258300781,291.1499938964844,258.3365478515625,256.9874267578125,279.1739807128906,293.2743835449219,291.1381530761719,1.0,0.4638669490814209,0.6129199266433716,0.6129199266433716,1.0,1.0,-1.855825901031494,0.7491539120674133,1.1066720485687256,0.3216093778610229,0.0,0.0,0.8141250014305115,190.97964477539065,194.0,-8.5810546875,-22349.90234375,966.3240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1030578613281,310.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25620.185546875,25560.0,0.0,0.0,0.5130157470703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307670831680298,1.3076870441436768,-1.617796988284681e-05,0.0,0.0005206457572057,0.0,0.0,272.9962463378906,0.0,0.0,0.0,0.7370237112045288,4.0,0.0,1.0
556920,293.19390869140625,297.1499938964844,293.1499938964844,0.1029808968305587,-2345.802734375,304.1521301269531,0.5800920724868774,0.1587977409362793,0.1491863280534744,293.3802490234375,297.1499938964844,293.1499938964844,0.0179102756083011,-866.691650390625,304.1628723144531,0.3579685688018799,0.050000000745058,0.0548706874251365,293.2320556640625,297.1499938964844,293.1499938964844,0.4605959951877594,-5988.107421875,304.159423828125,0.8642033934593201,0.5390588045120239,0.3806127905845642,293.2502136230469,297.1499938964844,293.1499938964844,0.580295741558075,-9706.587890625,304.1622009277344,0.9201277494430542,0.6473620533943176,0.616833508014679,293.1688537597656,297.1499938964844,293.1499938964844,0.0312550887465477,-5419.21142578125,304.1513366699219,0.4149559438228607,0.0695243254303932,0.3446675837039947,291.1377258300781,291.1499938964844,258.3365478515625,256.9874267578125,279.1739807128906,293.2743835449219,291.1381530761719,1.0,0.4638669490814209,0.6129199266433716,0.6129199266433716,1.0,1.0,-1.855825901031494,0.7491539120674133,1.1066720485687256,0.3216093778610229,0.0,0.0,0.8141250014305115,190.97964477539065,194.0,-8.5810546875,-22349.90234375,966.3240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1030578613281,310.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25620.185546875,25560.0,0.0,0.0,0.5130157470703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307670831680298,1.3076870441436768,-1.617796988284681e-05,0.0,0.0005206457572057,0.0,0.0,272.9962463378906,0.0,0.0,0.0,0.7370237112045288,4.0,0.0,1.0
556980,293.19091796875,297.1499938964844,293.1499938964844,0.1026296839118003,-2339.29443359375,304.1520080566406,0.5774007439613342,0.1582911014556884,0.1488362401723861,293.3779602050781,297.1499938964844,293.1499938964844,0.0169674605131149,-846.58642578125,304.0848999023437,0.3532737791538238,0.050000000745058,0.0541965812444686,293.23199462890625,297.1499938964844,293.1499938964844,0.4583385288715362,-5964.8662109375,304.1600341796875,0.8605481386184692,0.536990225315094,0.3792769610881805,293.2499694824219,297.1499938964844,293.1499938964844,0.577410876750946,-9668.5166015625,304.16290283203125,0.9155943393707277,0.6448749899864197,0.6146378517150879,293.1688842773437,297.1499938964844,293.1499938964844,0.0309483241289854,-5392.716796875,304.1513977050781,0.4124223291873932,0.0690437704324722,0.3431243002414703,291.143310546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1727294921875,293.27392578125,291.14337158203125,1.0,0.4653251469135284,0.6151278018951416,0.6151278018951416,1.0,1.0,-1.848499417304993,0.7473567724227905,1.101142644882202,0.3215242326259613,0.0,0.0,0.8145418167114258,193.97076416015625,197.0,0.9232324361801147,-22275.580078125,969.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065185546875,309.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25560.640625,25560.0,0.0,0.0,0.5096490979194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30803382396698,1.3080500364303589,-1.61702701007016e-05,0.0,0.0005172290257178,0.0,0.0,273.0258483886719,0.0,0.0,0.0,0.7370511889457703,4.0,0.0,1.0
557040,293.19091796875,297.1499938964844,293.1499938964844,0.1026296839118003,-2339.29443359375,304.1520080566406,0.5774007439613342,0.1582911014556884,0.1488362401723861,293.3779602050781,297.1499938964844,293.1499938964844,0.0169674605131149,-846.58642578125,304.0848999023437,0.3532737791538238,0.050000000745058,0.0541965812444686,293.23199462890625,297.1499938964844,293.1499938964844,0.4583385288715362,-5964.8662109375,304.1600341796875,0.8605481386184692,0.536990225315094,0.3792769610881805,293.2499694824219,297.1499938964844,293.1499938964844,0.577410876750946,-9668.5166015625,304.16290283203125,0.9155943393707277,0.6448749899864197,0.6146378517150879,293.1688842773437,297.1499938964844,293.1499938964844,0.0309483241289854,-5392.716796875,304.1513977050781,0.4124223291873932,0.0690437704324722,0.3431243002414703,291.143310546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1727294921875,293.27392578125,291.14337158203125,1.0,0.4653251469135284,0.6151278018951416,0.6151278018951416,1.0,1.0,-1.848499417304993,0.7473567724227905,1.101142644882202,0.3215242326259613,0.0,0.0,0.8145418167114258,193.97076416015625,197.0,0.9232324361801147,-22275.580078125,969.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065185546875,309.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25560.640625,25560.0,0.0,0.0,0.5096490979194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30803382396698,1.3080500364303589,-1.61702701007016e-05,0.0,0.0005172290257178,0.0,0.0,273.0258483886719,0.0,0.0,0.0,0.7370511889457703,4.0,0.0,1.0
557100,293.1894226074219,297.1499938964844,293.1499938964844,0.1024953797459602,-2336.840087890625,304.1518859863281,0.5761098265647888,0.1580671966075897,0.1486850678920745,293.37957763671875,297.1499938964844,293.1499938964844,0.0168337989598512,-844.4083251953125,304.03875732421875,0.3525311052799225,0.050000000745058,0.0542569011449813,293.2319641113281,297.1499938964844,293.1499938964844,0.4572969377040863,-5954.22998046875,304.1600952148437,0.8587589263916016,0.5359590649604797,0.3786077499389648,293.24981689453125,297.1499938964844,293.1499938964844,0.5760756134986877,-9651.0517578125,304.1629943847656,0.9133923053741456,0.6436355710029602,0.6135386824607849,293.1689147949219,297.1499938964844,293.1499938964844,0.0307988543063402,-5379.93603515625,304.1513977050781,0.4111720621585846,0.0687956809997558,0.3423188030719757,291.1436462402344,291.1499938964844,258.4134521484375,257.0497436523437,279.17242431640625,293.274658203125,291.1436462402344,1.0,0.466086745262146,0.616224467754364,0.616224467754364,1.0,1.0,-1.84529972076416,0.746645450592041,1.0986542701721191,0.321579247713089,0.0,0.0,0.8149279356002808,195.4694976806641,197.0,0.8089963793754578,-22237.357421875,970.8541259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0371398925781,309.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,25550.25,24480.0,0.0,0.0,0.5081274509429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085787296295166,1.3085949420928955,-1.6176578355953097e-05,0.0,0.0005156847764737,0.0,0.0,273.2821960449219,0.0,0.0,0.0,0.7222992777824402,4.0,0.0,1.0
557160,293.1879272460937,297.1499938964844,293.1499938964844,0.1025547683238983,-2338.3017578125,304.15142822265625,0.5748539566993713,0.1578627824783325,0.1485514640808105,293.3825988769531,297.1499938964844,293.1499938964844,0.0167271066457033,-843.3525390625,303.9886779785156,0.3518048822879791,0.050000000745058,0.0543190017342567,293.2318725585937,297.1499938964844,293.1499938964844,0.4570451974868774,-5952.38427734375,304.15869140625,0.8569930195808411,0.5349375009536743,0.377942144870758,293.2496337890625,297.1499938964844,293.1499938964844,0.5757149457931519,-9647.5849609375,304.1612548828125,0.911236047744751,0.6424087882041931,0.6124458312988281,293.16900634765625,297.1499938964844,293.1499938964844,0.0307260248810052,-5375.1328125,304.1512756347656,0.4099235236644745,0.0685399323701858,0.3414835333824157,291.1246337890625,291.1499938964844,258.4384155273437,257.0700378417969,279.1723022460937,293.2758483886719,291.1219482421875,1.0,0.466847151517868,0.6173288822174072,0.6173288822174072,1.0,1.0,-1.8420995473861688,0.7459309101104736,1.0961686372756958,0.3216314613819122,0.0,0.0,0.818329930305481,196.9690704345703,200.0,-28.840465545654297,-22115.32421875,972.6346435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,309.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24678.31640625,24480.0,0.0,0.0,0.5065631866455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289455533027649,1.28947114944458,-1.5677693227189593e-05,0.0,0.0005140972789376,0.0,0.0,261.13006591796875,0.0,0.0,0.0,0.7261002063751221,4.0,0.0,1.0
557220,293.1849365234375,297.1499938964844,293.1499938964844,0.1024154424667358,-2335.850341796875,304.1512145996094,0.572446346282959,0.1575081795454025,0.1483351439237594,293.3916931152344,297.1499938964844,293.1499938964844,0.0164261609315872,-838.3898315429688,303.8798828125,0.3503806293010711,0.050000000745058,0.0544431656599044,293.2316589355469,297.1499938964844,293.1499938964844,0.4552730023860931,-5934.27978515625,304.1588134765625,0.8535357117652893,0.532906174659729,0.3766281008720398,293.2491760253906,297.1499938964844,293.1499938964844,0.5734465718269348,-9617.8623046875,304.161376953125,0.907084822654724,0.6399745345115662,0.6102928519248962,293.1692810058594,297.1499938964844,293.1499938964844,0.0304212421178817,-5349.38232421875,304.1513671875,0.407412588596344,0.0680025443434715,0.3397005200386047,291.1177062988281,291.1499938964844,258.48736572265625,257.1098327636719,279.17236328125,293.2793884277344,291.11798095703125,1.0,0.4683617055416107,0.6195662617683411,0.6195662617683411,1.0,1.0,-1.835684895515442,0.744489312171936,1.091195583343506,0.321727991104126,0.0,0.0,0.8235563039779663,199.96902465820312,203.0,-8.158292770385742,-22069.982421875,976.1555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96551513671875,309.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24411.837890625,24480.0,0.0,0.0,0.5037121772766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968870401382446,1.296902775764465,-1.5734143744339235e-05,0.0,0.0005112038343213,0.0,0.0,264.20416259765625,0.0,0.0,0.0,0.729148805141449,4.0,0.0,1.0
557280,293.1849365234375,297.1499938964844,293.1499938964844,0.1024154424667358,-2335.850341796875,304.1512145996094,0.572446346282959,0.1575081795454025,0.1483351439237594,293.3916931152344,297.1499938964844,293.1499938964844,0.0164261609315872,-838.3898315429688,303.8798828125,0.3503806293010711,0.050000000745058,0.0544431656599044,293.2316589355469,297.1499938964844,293.1499938964844,0.4552730023860931,-5934.27978515625,304.1588134765625,0.8535357117652893,0.532906174659729,0.3766281008720398,293.2491760253906,297.1499938964844,293.1499938964844,0.5734465718269348,-9617.8623046875,304.161376953125,0.907084822654724,0.6399745345115662,0.6102928519248962,293.1692810058594,297.1499938964844,293.1499938964844,0.0304212421178817,-5349.38232421875,304.1513671875,0.407412588596344,0.0680025443434715,0.3397005200386047,291.1177062988281,291.1499938964844,258.48736572265625,257.1098327636719,279.17236328125,293.2793884277344,291.11798095703125,1.0,0.4683617055416107,0.6195662617683411,0.6195662617683411,1.0,1.0,-1.835684895515442,0.744489312171936,1.091195583343506,0.321727991104126,0.0,0.0,0.8235563039779663,199.96902465820312,203.0,-8.158292770385742,-22069.982421875,976.1555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96551513671875,309.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24411.837890625,24480.0,0.0,0.0,0.5037121772766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968870401382446,1.296902775764465,-1.5734143744339235e-05,0.0,0.0005112038343213,0.0,0.0,264.20416259765625,0.0,0.0,0.0,0.729148805141449,4.0,0.0,1.0
557340,293.1819763183594,297.1499938964844,293.1499938964844,0.1022369340062141,-2332.51025390625,304.1510925292969,0.570166826248169,0.1572213172912597,0.1481802314519882,293.4034729003906,297.1499938964844,293.1499938964844,0.0160841364413499,-832.1032104492188,303.7616271972656,0.3489922881126404,0.050000000745058,0.0545674450695514,293.2315673828125,297.1499938964844,293.1499938964844,0.4530723690986633,-5911.50390625,304.1595458984375,0.8501489162445068,0.5308573842048645,0.3753035962581634,293.2489013671875,297.1499938964844,293.1499938964844,0.5706501603126526,-9580.732421875,304.1622314453125,0.9031428098678588,0.6375222206115723,0.6081262826919556,293.169677734375,297.1499938964844,293.1499938964844,0.0300483833998441,-5316.95361328125,304.15155029296875,0.404864639043808,0.0674316138029098,0.3377645909786224,291.12261962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1726989746094,293.2842102050781,291.1229248046875,1.0,0.4698565006256103,0.6218515634536743,0.6218515634536743,1.0,1.0,-1.8291317224502563,0.7429827451705933,1.086148977279663,0.3217923641204834,0.0,0.0,0.82687908411026,202.9693603515625,206.0,2.474801540374756,-22009.36328125,979.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89019775390625,309.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24397.892578125,23400.0,0.0,0.0,0.5013508796691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044898509979248,1.304505705833435,-1.585109203006141e-05,0.0,0.0005088074249215,0.0,0.0,268.0731811523437,0.0,0.0,0.0,0.7176417112350464,4.0,0.0,1.0
557400,293.1819763183594,297.1499938964844,293.1499938964844,0.1022369340062141,-2332.51025390625,304.1510925292969,0.570166826248169,0.1572213172912597,0.1481802314519882,293.4034729003906,297.1499938964844,293.1499938964844,0.0160841364413499,-832.1032104492188,303.7616271972656,0.3489922881126404,0.050000000745058,0.0545674450695514,293.2315673828125,297.1499938964844,293.1499938964844,0.4530723690986633,-5911.50390625,304.1595458984375,0.8501489162445068,0.5308573842048645,0.3753035962581634,293.2489013671875,297.1499938964844,293.1499938964844,0.5706501603126526,-9580.732421875,304.1622314453125,0.9031428098678588,0.6375222206115723,0.6081262826919556,293.169677734375,297.1499938964844,293.1499938964844,0.0300483833998441,-5316.95361328125,304.15155029296875,0.404864639043808,0.0674316138029098,0.3377645909786224,291.12261962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1726989746094,293.2842102050781,291.1229248046875,1.0,0.4698565006256103,0.6218515634536743,0.6218515634536743,1.0,1.0,-1.8291317224502563,0.7429827451705933,1.086148977279663,0.3217923641204834,0.0,0.0,0.82687908411026,202.9693603515625,206.0,2.474801540374756,-22009.36328125,979.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89019775390625,309.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24397.892578125,23400.0,0.0,0.0,0.5013508796691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044898509979248,1.304505705833435,-1.585109203006141e-05,0.0,0.0005088074249215,0.0,0.0,268.0731811523437,0.0,0.0,0.0,0.7176417112350464,4.0,0.0,1.0
557460,293.17901611328125,297.1499938964844,293.1499938964844,0.1023623272776603,-2335.24267578125,304.1505432128906,0.5680244565010071,0.1570109575986862,0.1480912864208221,293.416748046875,297.1499938964844,293.1499938964844,0.0157736241817474,-827.094970703125,303.634521484375,0.3476397097110748,0.050000000745058,0.0546917468309402,293.2313842773437,297.1499938964844,293.1499938964844,0.4519668221473694,-5900.873046875,304.1582946777344,0.8468442559242249,0.5288293957710266,0.3739862740039825,293.2484741210937,297.1499938964844,293.1499938964844,0.5692098736763,-9562.994140625,304.16064453125,0.8993754982948303,0.6350991129875183,0.6059746146202087,293.1701965332031,297.1499938964844,293.1499938964844,0.0297632161527872,-5293.96630859375,304.1515197753906,0.4022657871246338,0.0668325871229171,0.3356956243515014,291.0990600585937,291.1499938964844,258.5810546875,257.1862487792969,279.17303466796875,293.2898254394531,291.0992431640625,1.0,0.4713408648967743,0.6241739988327026,0.6241739988327026,1.0,1.0,-1.8225245475769043,0.741442084312439,1.081082463264465,0.3218337595462799,0.0,0.0,0.8354949355125427,205.96954345703125,194.0,-15.34807300567627,-21870.984375,982.7760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334045410156,309.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23350.12109375,23400.0,0.0,0.0,0.4990718364715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922239303588867,1.2922394275665283,-1.5420722775161266e-05,0.0,0.0005064944853074,0.0,0.0,259.0162048339844,0.0,0.0,0.0,0.7243386507034302,4.0,0.0,1.0
