time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.17901611328125,297.1499938964844,293.1499938964844,0.1023623272776603,-2335.24267578125,304.1505432128906,0.5680244565010071,0.1570109575986862,0.1480912864208221,293.416748046875,297.1499938964844,293.1499938964844,0.0157736241817474,-827.094970703125,303.634521484375,0.3476397097110748,0.050000000745058,0.0546917468309402,293.2313842773437,297.1499938964844,293.1499938964844,0.4519668221473694,-5900.873046875,304.1582946777344,0.8468442559242249,0.5288293957710266,0.3739862740039825,293.2484741210937,297.1499938964844,293.1499938964844,0.5692098736763,-9562.994140625,304.16064453125,0.8993754982948303,0.6350991129875183,0.6059746146202087,293.1701965332031,297.1499938964844,293.1499938964844,0.0297632161527872,-5293.96630859375,304.1515197753906,0.4022657871246338,0.0668325871229171,0.3356956243515014,291.0990600585937,291.1499938964844,258.5810546875,257.1862487792969,279.17303466796875,293.2898254394531,291.0992431640625,1.0,0.4713408648967743,0.6241739988327026,0.6241739988327026,1.0,1.0,-1.8225245475769043,0.741442084312439,1.081082463264465,0.3218337595462799,0.0,0.0,0.8354949355125427,205.96954345703125,194.0,-15.34807300567627,-21870.984375,982.7760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334045410156,309.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23350.12109375,23400.0,0.0,0.0,0.4990718364715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922239303588867,1.2922394275665283,-1.5420722775161266e-05,0.0,0.0005064944853074,0.0,0.0,259.0162048339844,0.0,0.0,0.0,0.7243386507034302,4.0,0.0,1.0
557580,293.17529296875,297.1499938964844,293.1499938964844,0.1018254533410072,-2325.04443359375,304.1512451171875,0.5747817754745483,0.1570316404104232,0.1476087719202041,293.43023681640625,297.1499938964844,293.1499938964844,0.0151106473058462,-810.6713256835938,303.50457763671875,0.3527804613113403,0.050000000745058,0.0542362406849861,293.2306823730469,297.1499938964844,293.1499938964844,0.4488939642906189,-5868.3974609375,304.16064453125,0.854479193687439,0.526907742023468,0.3722947239875793,293.2476806640625,297.1499938964844,293.1499938964844,0.5654478073120117,-9511.86328125,304.16339111328125,0.908225953578949,0.6327682733535767,0.6033118963241577,293.17010498046875,297.1499938964844,293.1499938964844,0.0285297278314828,-5218.001953125,304.15313720703125,0.4055418968200683,0.0663336813449859,0.3311150670051574,291.11376953125,291.1499938964844,258.62567138671875,257.22283935546875,279.1750183105469,293.2956237792969,291.11505126953125,1.0,0.4609754383563995,0.6267905235290527,0.6267905235290527,1.0,1.0,-1.8106728792190552,0.7376455068588257,1.0730273723602295,0.3208886086940765,0.0,0.0,0.8395326137542725,194.17218017578125,182.0,12.767460823059082,-21789.373046875,935.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,309.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23304.701171875,23400.0,0.0,0.0,0.4971085488796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022786378860474,1.3022942543029783,-1.5568864910164848e-05,0.0,0.0005045019788667,0.0,0.0,264.0144958496094,0.0,0.0,0.0,0.7288297414779663,4.0,0.0,1.0
557640,293.17529296875,297.1499938964844,293.1499938964844,0.1018254533410072,-2325.04443359375,304.1512451171875,0.5747817754745483,0.1570316404104232,0.1476087719202041,293.43023681640625,297.1499938964844,293.1499938964844,0.0151106473058462,-810.6713256835938,303.50457763671875,0.3527804613113403,0.050000000745058,0.0542362406849861,293.2306823730469,297.1499938964844,293.1499938964844,0.4488939642906189,-5868.3974609375,304.16064453125,0.854479193687439,0.526907742023468,0.3722947239875793,293.2476806640625,297.1499938964844,293.1499938964844,0.5654478073120117,-9511.86328125,304.16339111328125,0.908225953578949,0.6327682733535767,0.6033118963241577,293.17010498046875,297.1499938964844,293.1499938964844,0.0285297278314828,-5218.001953125,304.15313720703125,0.4055418968200683,0.0663336813449859,0.3311150670051574,291.11376953125,291.1499938964844,258.62567138671875,257.22283935546875,279.1750183105469,293.2956237792969,291.11505126953125,1.0,0.4609754383563995,0.6267905235290527,0.6267905235290527,1.0,1.0,-1.8106728792190552,0.7376455068588257,1.0730273723602295,0.3208886086940765,0.0,0.0,0.8395326137542725,194.17218017578125,182.0,12.767460823059082,-21789.373046875,935.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,309.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23304.701171875,23400.0,0.0,0.0,0.4971085488796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022786378860474,1.3022942543029783,-1.5568864910164848e-05,0.0,0.0005045019788667,0.0,0.0,264.0144958496094,0.0,0.0,0.0,0.7288297414779663,4.0,0.0,1.0
557700,293.1731262207031,297.1499938964844,293.1499938964844,0.1016153842210769,-2321.020751953125,304.1513977050781,0.5785464644432068,0.1571334153413772,0.1474573016166687,293.43682861328125,297.1499938964844,293.1499938964844,0.014785585924983,-802.267578125,303.4385070800781,0.3555917143821716,0.050000000745058,0.0540048219263553,293.23016357421875,297.1499938964844,293.1499938964844,0.4473123848438263,-5851.77783203125,304.1615905761719,0.8587048649787903,0.5259895920753479,0.3714798390865326,293.24713134765625,297.1499938964844,293.1499938964844,0.563488781452179,-9485.4228515625,304.1645202636719,0.9133413434028624,0.6316388249397278,0.6020141839981079,293.1698303222656,297.1499938964844,293.1499938964844,0.0281435307115316,-5180.32861328125,304.1532592773437,0.4074868261814117,0.0661350563168525,0.3290591537952423,291.1231689453125,291.1499938964844,258.6473999023437,257.24072265625,279.17547607421875,293.2984924316406,291.1243591308594,1.0,0.4560553729534149,0.628098726272583,0.628098726272583,1.0,1.0,-1.8052074909210205,0.7359462380409241,1.0692613124847412,0.3204885125160217,0.0,0.0,0.8403756022453308,188.1909942626953,182.0,18.672670364379883,-21743.9609375,912.3367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7383728027344,309.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23327.7578125,22320.0,0.0,0.0,0.4962101578712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053511381149292,1.3053667545318604,-1.562273064337205e-05,0.0,0.0005035902140662,0.0,0.0,265.6546936035156,0.0,0.0,0.0,0.7152559757232666,4.0,0.0,1.0
557760,293.1709289550781,297.1499938964844,293.1499938964844,0.1016210094094276,-2321.345947265625,304.151123046875,0.5825135707855225,0.1572729796171188,0.1473451256752014,293.4433288574219,297.1499938964844,293.1499938964844,0.0144964344799518,-795.1319580078125,303.3704528808594,0.3585579097270965,0.050000000745058,0.0537727586925029,293.2295227050781,297.1499938964844,293.1499938964844,0.4465377032756805,-5844.23779296875,304.1608581542969,0.8631926774978638,0.5250967144966125,0.370680570602417,293.2464599609375,297.1499938964844,293.1499938964844,0.5625168681144714,-9473.3427734375,304.1636047363281,0.9188756346702576,0.630535900592804,0.6007364392280579,293.1694641113281,297.1499938964844,293.1499938964844,0.027900893241167,-5154.3154296875,304.1531066894531,0.4096186459064483,0.0659581124782562,0.3271156251430511,291.112548828125,291.1499938964844,258.6687316894531,257.2583312988281,279.1757202148437,293.3013000488281,291.1107177734375,1.0,0.4510922729969024,0.6294044256210327,0.6294044256210327,1.0,1.0,-1.7999663352966309,0.7343365550041199,1.0656297206878662,0.3201266825199127,0.0,0.0,0.8437262177467346,182.1989898681641,170.0,-9.401853561401367,-21610.408203125,889.3888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,309.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22512.669921875,22320.0,0.0,0.0,0.4952005445957184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857505083084106,1.2857656478881836,-1.5129994608287234e-05,0.0,0.0005025655846111,0.0,0.0,253.55081176757807,0.0,0.0,0.0,0.7187404036521912,4.0,0.0,1.0
557820,293.1665344238281,297.1499938964844,293.1499938964844,0.1014356762170791,-2317.82763671875,304.15106201171875,0.5909985303878784,0.1576347202062606,0.1472046971321106,293.4560546875,297.1499938964844,293.1499938964844,0.0138963963836431,-778.936767578125,303.2333068847656,0.3649857640266418,0.050000000745058,0.0533077791333198,293.2281494140625,297.1499938964844,293.1499938964844,0.4439085125923157,-5816.89404296875,304.16168212890625,0.8730161190032959,0.5233639478683472,0.3691286742687225,293.2449951171875,297.1499938964844,293.1499938964844,0.5592401623725891,-9429.6162109375,304.16461181640625,0.9310551285743712,0.6283894777297974,0.5982508063316345,293.1685485839844,297.1499938964844,293.1499938964844,0.0273961778730154,-5093.708984375,304.1529235839844,0.4144762754440307,0.0656476467847824,0.3234550952911377,291.1184387207031,291.1499938964844,258.710205078125,257.2926940917969,279.1758728027344,293.3069152832031,291.11962890625,1.0,0.4410311281681061,0.6320013403892517,0.6320013403892517,1.0,1.0,-1.7899959087371826,0.7313098311424255,1.0586860179901123,0.3194779753684997,0.0,0.0,0.8479973673820496,170.2058563232422,158.0,10.477764129638672,-21544.9296875,844.2655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,309.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22279.953125,22320.0,0.0,0.0,0.4932079017162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290697455406189,1.290712594985962,-1.5154761968005914e-05,0.0,0.0005005433340556,0.0,0.0,255.4137115478516,0.0,0.0,0.0,0.7206821441650391,4.0,0.0,1.0
557880,293.1665344238281,297.1499938964844,293.1499938964844,0.1014356762170791,-2317.82763671875,304.15106201171875,0.5909985303878784,0.1576347202062606,0.1472046971321106,293.4560546875,297.1499938964844,293.1499938964844,0.0138963963836431,-778.936767578125,303.2333068847656,0.3649857640266418,0.050000000745058,0.0533077791333198,293.2281494140625,297.1499938964844,293.1499938964844,0.4439085125923157,-5816.89404296875,304.16168212890625,0.8730161190032959,0.5233639478683472,0.3691286742687225,293.2449951171875,297.1499938964844,293.1499938964844,0.5592401623725891,-9429.6162109375,304.16461181640625,0.9310551285743712,0.6283894777297974,0.5982508063316345,293.1685485839844,297.1499938964844,293.1499938964844,0.0273961778730154,-5093.708984375,304.1529235839844,0.4144762754440307,0.0656476467847824,0.3234550952911377,291.1184387207031,291.1499938964844,258.710205078125,257.2926940917969,279.1758728027344,293.3069152832031,291.11962890625,1.0,0.4410311281681061,0.6320013403892517,0.6320013403892517,1.0,1.0,-1.7899959087371826,0.7313098311424255,1.0586860179901123,0.3194779753684997,0.0,0.0,0.8479973673820496,170.2058563232422,158.0,10.477764129638672,-21544.9296875,844.2655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,309.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22279.953125,22320.0,0.0,0.0,0.4932079017162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290697455406189,1.290712594985962,-1.5154761968005914e-05,0.0,0.0005005433340556,0.0,0.0,255.4137115478516,0.0,0.0,0.0,0.7206821441650391,4.0,0.0,1.0
557940,293.1623840332031,297.1499938964844,293.1499938964844,0.1012139096856117,-2313.47314453125,304.1510925292969,0.6001562476158142,0.1580572426319122,0.1471313536167144,293.468505859375,297.1499938964844,293.1499938964844,0.0133086629211902,-762.0243530273438,303.0936279296875,0.3721428513526916,0.050000000745058,0.0528423562645912,293.226806640625,297.1499938964844,293.1499938964844,0.4408835172653198,-5785.275390625,304.1628112792969,0.8840659856796265,0.5216562151908875,0.3675979077816009,293.2435913085937,297.1499938964844,293.1499938964844,0.5554600358009338,-9378.953125,304.166015625,0.9444137811660768,0.6262679100036621,0.5957944393157959,293.1675720214844,297.1499938964844,293.1499938964844,0.0268535632640123,-5032.12109375,304.1528625488281,0.4202688634395599,0.0653735324740409,0.319981575012207,291.1364440917969,291.1499938964844,258.75,257.325927734375,279.1757202148437,293.3121032714844,291.1376037597656,1.0,0.4307390749454498,0.6345667243003845,0.6345667243003845,1.0,1.0,-1.7803908586502075,0.7283903956413269,1.0520004034042358,0.3188519179821014,0.0,0.0,0.8485907912254333,158.2109832763672,146.0,20.669782638549805,-21470.23828125,799.9017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668212890625,309.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22295.16796875,21240.0,0.0,0.0,0.4913744926452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293671727180481,1.293686866760254,-1.520487876405241e-05,0.0,0.0004986826679669,0.0,0.0,256.95123291015625,0.0,0.0,0.0,0.7070200443267822,4.0,0.0,1.0
558000,293.1623840332031,297.1499938964844,293.1499938964844,0.1012139096856117,-2313.47314453125,304.1510925292969,0.6001562476158142,0.1580572426319122,0.1471313536167144,293.468505859375,297.1499938964844,293.1499938964844,0.0133086629211902,-762.0243530273438,303.0936279296875,0.3721428513526916,0.050000000745058,0.0528423562645912,293.226806640625,297.1499938964844,293.1499938964844,0.4408835172653198,-5785.275390625,304.1628112792969,0.8840659856796265,0.5216562151908875,0.3675979077816009,293.2435913085937,297.1499938964844,293.1499938964844,0.5554600358009338,-9378.953125,304.166015625,0.9444137811660768,0.6262679100036621,0.5957944393157959,293.1675720214844,297.1499938964844,293.1499938964844,0.0268535632640123,-5032.12109375,304.1528625488281,0.4202688634395599,0.0653735324740409,0.319981575012207,291.1364440917969,291.1499938964844,258.75,257.325927734375,279.1757202148437,293.3121032714844,291.1376037597656,1.0,0.4307390749454498,0.6345667243003845,0.6345667243003845,1.0,1.0,-1.7803908586502075,0.7283903956413269,1.0520004034042358,0.3188519179821014,0.0,0.0,0.8485907912254333,158.2109832763672,146.0,20.669782638549805,-21470.23828125,799.9017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.668212890625,309.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22295.16796875,21240.0,0.0,0.0,0.4913744926452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293671727180481,1.293686866760254,-1.520487876405241e-05,0.0,0.0004986826679669,0.0,0.0,256.95123291015625,0.0,0.0,0.0,0.7070200443267822,4.0,0.0,1.0
558060,293.1584777832031,297.1499938964844,293.1499938964844,0.1013121753931045,-2315.57080078125,304.15057373046875,0.6099730730056763,0.158534437417984,0.1471035778522491,293.4807434082031,297.1499938964844,293.1499938964844,0.0127833606675267,-746.9481201171875,302.94757080078125,0.3801303803920746,0.050000000745058,0.0523766763508319,293.225341796875,297.1499938964844,293.1499938964844,0.4391102790832519,-5767.65283203125,304.1615600585937,0.8965285420417786,0.520003080368042,0.366098403930664,293.2420349121094,297.1499938964844,293.1499938964844,0.5532203912734985,-9350.5263671875,304.1644897460937,0.9586221575737,0.6242100596427917,0.5933859944343567,293.1666259765625,297.1499938964844,293.1499938964844,0.0263036228716373,-4984.82861328125,304.15283203125,0.4272668957710266,0.0651223435997963,0.3166212439537048,291.1219482421875,291.1499938964844,258.7855224609375,257.3556823730469,279.1750183105469,293.3173522949219,291.12255859375,1.0,0.4201909005641937,0.6370434761047363,0.6370434761047363,1.0,1.0,-1.7710710763931274,0.7255215048789978,1.0455496311187744,0.318176656961441,0.0,0.0,0.8534512519836426,146.21624755859375,134.0,-2.441145896911621,-21308.5078125,756.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67010498046875,309.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21294.94140625,21240.0,0.0,0.0,0.4892830848693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717055082321167,1.2717201709747314,-1.4636484593211208e-05,0.0,0.0004965601256117,0.0,0.0,243.4327850341797,0.0,0.0,0.0,0.7091089487075806,4.0,0.0,1.0
558120,293.1584777832031,297.1499938964844,293.1499938964844,0.1013121753931045,-2315.57080078125,304.15057373046875,0.6099730730056763,0.158534437417984,0.1471035778522491,293.4807434082031,297.1499938964844,293.1499938964844,0.0127833606675267,-746.9481201171875,302.94757080078125,0.3801303803920746,0.050000000745058,0.0523766763508319,293.225341796875,297.1499938964844,293.1499938964844,0.4391102790832519,-5767.65283203125,304.1615600585937,0.8965285420417786,0.520003080368042,0.366098403930664,293.2420349121094,297.1499938964844,293.1499938964844,0.5532203912734985,-9350.5263671875,304.1644897460937,0.9586221575737,0.6242100596427917,0.5933859944343567,293.1666259765625,297.1499938964844,293.1499938964844,0.0263036228716373,-4984.82861328125,304.15283203125,0.4272668957710266,0.0651223435997963,0.3166212439537048,291.1219482421875,291.1499938964844,258.7855224609375,257.3556823730469,279.1750183105469,293.3173522949219,291.12255859375,1.0,0.4201909005641937,0.6370434761047363,0.6370434761047363,1.0,1.0,-1.7710710763931274,0.7255215048789978,1.0455496311187744,0.318176656961441,0.0,0.0,0.8534512519836426,146.21624755859375,134.0,-2.441145896911621,-21308.5078125,756.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67010498046875,309.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21294.94140625,21240.0,0.0,0.0,0.4892830848693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717055082321167,1.2717201709747314,-1.4636484593211208e-05,0.0,0.0004965601256117,0.0,0.0,243.4327850341797,0.0,0.0,0.0,0.7091089487075806,4.0,0.0,1.0
558180,293.1547546386719,297.1499938964844,293.1499938964844,0.101199522614479,-2313.26513671875,304.15057373046875,0.6202093362808228,0.1590728461742401,0.14713054895401,293.49285888671875,297.1499938964844,293.1499938964844,0.0122477104887366,-730.0750122070312,302.80047607421875,0.3890644311904907,0.050000000745058,0.0519108362495899,293.2239685058594,297.1499938964844,293.1499938964844,0.4362783133983612,-5738.06005859375,304.16241455078125,0.91096168756485,0.5183747410774231,0.3646250665187835,293.2405700683594,297.1499938964844,293.1499938964844,0.5496748685836792,-9303.0439453125,304.1655578613281,0.9732936024665833,0.6221805810928345,0.5910194516181946,293.16571044921875,297.1499938964844,293.1499938964844,0.0256927125155925,-4927.42919921875,304.15289306640625,0.4358382225036621,0.0648881942033767,0.3133428990840912,291.1370544433594,291.1499938964844,258.81451416015625,257.3799133300781,279.17364501953125,293.32281494140625,291.1382141113281,1.0,0.4093616604804992,0.6393445134162903,0.6393445134162903,1.0,1.0,-1.7619972229003906,0.7226474285125732,1.0393496751785278,0.3173696994781494,0.0,0.0,0.8542392253875732,134.2220458984375,122.0,15.15727996826172,-21248.5859375,713.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21232.572265625,21240.0,0.0,0.0,0.487253725528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2733699083328247,1.27338445186615,-1.4648102478531657e-05,0.0,0.0004945006221532,0.0,0.0,244.0814208984375,0.0,0.0,0.0,0.7097046971321106,4.0,0.0,1.0
558240,293.1547546386719,297.1499938964844,293.1499938964844,0.101199522614479,-2313.26513671875,304.15057373046875,0.6202093362808228,0.1590728461742401,0.14713054895401,293.49285888671875,297.1499938964844,293.1499938964844,0.0122477104887366,-730.0750122070312,302.80047607421875,0.3890644311904907,0.050000000745058,0.0519108362495899,293.2239685058594,297.1499938964844,293.1499938964844,0.4362783133983612,-5738.06005859375,304.16241455078125,0.91096168756485,0.5183747410774231,0.3646250665187835,293.2405700683594,297.1499938964844,293.1499938964844,0.5496748685836792,-9303.0439453125,304.1655578613281,0.9732936024665833,0.6221805810928345,0.5910194516181946,293.16571044921875,297.1499938964844,293.1499938964844,0.0256927125155925,-4927.42919921875,304.15289306640625,0.4358382225036621,0.0648881942033767,0.3133428990840912,291.1370544433594,291.1499938964844,258.81451416015625,257.3799133300781,279.17364501953125,293.32281494140625,291.1382141113281,1.0,0.4093616604804992,0.6393445134162903,0.6393445134162903,1.0,1.0,-1.7619972229003906,0.7226474285125732,1.0393496751785278,0.3173696994781494,0.0,0.0,0.8542392253875732,134.2220458984375,122.0,15.15727996826172,-21248.5859375,713.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21232.572265625,21240.0,0.0,0.0,0.487253725528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2733699083328247,1.27338445186615,-1.4648102478531657e-05,0.0,0.0004945006221532,0.0,0.0,244.0814208984375,0.0,0.0,0.0,0.7097046971321106,4.0,0.0,1.0
558300,293.1529846191406,297.1499938964844,293.1499938964844,0.1011551395058631,-2312.326904296875,304.1505432128906,0.6255071759223938,0.1593651622533798,0.1471646279096603,293.4988708496094,297.1499938964844,293.1499938964844,0.0119880568236112,-721.5853271484375,302.7256774902344,0.3936582207679748,0.050000000745058,0.0516778789460659,293.2232971191406,297.1499938964844,293.1499938964844,0.4348399937152862,-5723.04736328125,304.16278076171875,0.9195333123207092,0.5175676345825195,0.3638921976089477,293.2398376464844,297.1499938964844,293.1499938964844,0.5478705167770386,-9278.923828125,304.166015625,0.980665385723114,0.6211730241775513,0.5898411273956299,293.1652526855469,297.1499938964844,293.1499938964844,0.0253926832228899,-4898.91796875,304.1529235839844,0.4408524632453918,0.0647760480642318,0.311727374792099,291.1453552246094,291.1499938964844,258.82666015625,257.3900451660156,279.1728210449219,293.3256225585937,291.1464538574219,1.0,0.4038323760032654,0.6404232382774353,0.6404232382774353,1.0,1.0,-1.757523775100708,0.7211949825286865,1.0363287925720217,0.3169083893299103,0.0,0.0,0.8537121415138245,128.2251434326172,122.0,18.63715362548828,-21212.986328125,691.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,309.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,21243.099609375,20160.0,0.0,0.0,0.4862790107727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2732149362564087,1.273229479789734,-1.4648086107627025e-05,0.0,0.000493511382956,0.0,0.0,244.0332794189453,0.0,0.0,0.0,0.6946146488189697,4.0,0.0,1.0
558360,293.1512145996094,297.1499938964844,293.1499938964844,0.1013115346431732,-2315.471435546875,304.150146484375,0.6311058402061462,0.1596733480691909,0.1472125053405761,293.5048522949219,297.1499938964844,293.1499938964844,0.0117538413032889,-714.2630004882812,302.6476135253906,0.3981349170207977,0.050000000745058,0.0514448955655097,293.2226257324219,297.1499938964844,293.1499938964844,0.4342096745967865,-5717.14404296875,304.1615600585937,0.9289300441741944,0.5167739987373352,0.3631648421287536,293.2391052246094,297.1499938964844,293.1499938964844,0.5470621585845947,-9269.2958984375,304.1645202636719,0.987988829612732,0.6201813220977783,0.5886711478233337,293.1648254394531,297.1499938964844,293.1499938964844,0.0251675900071859,-4878.88134765625,304.1528015136719,0.4464391469955444,0.0646669194102287,0.3101252913475036,291.13311767578125,291.1499938964844,258.8373413085937,257.3989562988281,279.1719055175781,293.3284606933594,291.1307983398437,1.0,0.3982238173484802,0.6414511799812317,0.6414511799812317,1.0,1.0,-1.753099799156189,0.7197352647781372,1.0333645343780518,0.3164093792438507,0.0,0.0,0.8558375835418701,122.22834014892578,110.0,-12.75066375732422,-21082.123046875,670.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,309.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20439.591796875,20160.0,0.0,0.0,0.4851657450199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494970560073853,1.2495112419128418,-1.410303775628563e-05,0.0,0.0004923815722577,0.0,0.0,230.59814453125,0.0,0.0,0.0,0.6960633993148804,4.0,0.0,1.0
558420,293.147705078125,297.1499938964844,293.1499938964844,0.1014040932059288,-2317.14013671875,304.14996337890625,0.6436025500297546,0.1603544056415558,0.1473599672317505,293.5166015625,297.1499938964844,293.1499938964844,0.0112782409414649,-698.100830078125,302.4917907714844,0.407321035861969,0.050000000745058,0.05098482593894,293.2210998535156,297.1499938964844,293.1499938964844,0.4319112300872803,-5693.35693359375,304.16162109375,0.9493223428726196,0.5152397155761719,0.3617479801177978,293.2364501953125,297.1499938964844,293.1499938964844,0.5390058159828186,-9155.5791015625,304.174560546875,0.9990000128746032,0.6184529066085815,0.581115186214447,293.1639099121094,297.1499938964844,293.1499938964844,0.0246367845684289,-4828.52099609375,304.1527404785156,0.4594514071941376,0.0644767954945564,0.3070071041584015,291.1347045898437,291.1499938964844,258.8545227050781,257.4132385253906,279.1732177734375,293.33428955078125,291.13641357421875,1.0,0.3858509361743927,0.6437093019485474,0.6437093019485474,1.0,1.0,-1.7382408380508425,0.7140730023384094,1.024167776107788,0.3143101036548614,0.0,0.0,0.858311653137207,110.26466369628906,98.0,10.143997192382812,-20981.232421875,624.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,309.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,20179.0625,20160.0,0.0,0.0,0.4828798472881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486954927444458,1.2487095594406128,-1.4031958926352672e-05,0.0,0.0004900616477243,0.0,0.0,229.55484008789065,0.0,0.0,0.0,0.6952992081642151,4.0,0.0,1.0
558480,293.147705078125,297.1499938964844,293.1499938964844,0.1014040932059288,-2317.14013671875,304.14996337890625,0.6436025500297546,0.1603544056415558,0.1473599672317505,293.5166015625,297.1499938964844,293.1499938964844,0.0112782409414649,-698.100830078125,302.4917907714844,0.407321035861969,0.050000000745058,0.05098482593894,293.2210998535156,297.1499938964844,293.1499938964844,0.4319112300872803,-5693.35693359375,304.16162109375,0.9493223428726196,0.5152397155761719,0.3617479801177978,293.2364501953125,297.1499938964844,293.1499938964844,0.5390058159828186,-9155.5791015625,304.174560546875,0.9990000128746032,0.6184529066085815,0.581115186214447,293.1639099121094,297.1499938964844,293.1499938964844,0.0246367845684289,-4828.52099609375,304.1527404785156,0.4594514071941376,0.0644767954945564,0.3070071041584015,291.1347045898437,291.1499938964844,258.8545227050781,257.4132385253906,279.1732177734375,293.33428955078125,291.13641357421875,1.0,0.3858509361743927,0.6437093019485474,0.6437093019485474,1.0,1.0,-1.7382408380508425,0.7140730023384094,1.024167776107788,0.3143101036548614,0.0,0.0,0.858311653137207,110.26466369628906,98.0,10.143997192382812,-20981.232421875,624.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,309.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,20179.0625,20160.0,0.0,0.0,0.4828798472881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486954927444458,1.2487095594406128,-1.4031958926352672e-05,0.0,0.0004900616477243,0.0,0.0,229.55484008789065,0.0,0.0,0.0,0.6952992081642151,4.0,0.0,1.0
558540,293.1439514160156,297.1499938964844,293.1499938964844,0.1009915173053741,-2308.286376953125,304.15069580078125,0.6580279469490051,0.1611696779727935,0.1476619988679886,293.5279235839844,297.1499938964844,293.1499938964844,0.0107736159116029,-678.4906616210938,302.3435363769531,0.4175606667995453,0.050000000745058,0.0505531504750251,293.2196350097656,297.1499938964844,293.1499938964844,0.4270191490650177,-5640.51220703125,304.1659851074219,0.9697152376174928,0.5137364268302917,0.3603986203670501,293.20025634765625,297.1499938964844,293.1499938964844,0.4980045855045318,-8571.126953125,304.2344055175781,0.9990000128746032,0.6235058307647705,0.544743001461029,293.1623840332031,297.1499938964844,293.1499938964844,0.0240064039826393,-4762.5458984375,304.15289306640625,0.4733480811119079,0.0644345209002494,0.3046105504035949,291.20928955078125,291.1499938964844,258.866455078125,257.423095703125,279.18487548828125,293.3385009765625,291.216064453125,1.0,0.3695833683013916,0.6478103399276733,0.6478103399276733,1.0,1.0,-1.689907431602478,0.6940203905105591,0.9958871006965636,0.3055835366249084,0.0,0.0,0.8461849689483643,98.32649230957033,101.0,89.77134704589844,-20624.51171875,556.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7555847167969,309.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20327.408203125,19080.0,0.0,0.0,0.4799336791038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239307165145874,1.2393211126327517,-1.3923664482717868e-05,0.0,0.0004870716657023,0.0,0.0,225.56076049804688,0.0,0.0,0.0,0.6756250262260437,4.0,0.0,1.0
558600,293.1439514160156,297.1499938964844,293.1499938964844,0.1009915173053741,-2308.286376953125,304.15069580078125,0.6580279469490051,0.1611696779727935,0.1476619988679886,293.5279235839844,297.1499938964844,293.1499938964844,0.0107736159116029,-678.4906616210938,302.3435363769531,0.4175606667995453,0.050000000745058,0.0505531504750251,293.2196350097656,297.1499938964844,293.1499938964844,0.4270191490650177,-5640.51220703125,304.1659851074219,0.9697152376174928,0.5137364268302917,0.3603986203670501,293.20025634765625,297.1499938964844,293.1499938964844,0.4980045855045318,-8571.126953125,304.2344055175781,0.9990000128746032,0.6235058307647705,0.544743001461029,293.1623840332031,297.1499938964844,293.1499938964844,0.0240064039826393,-4762.5458984375,304.15289306640625,0.4733480811119079,0.0644345209002494,0.3046105504035949,291.20928955078125,291.1499938964844,258.866455078125,257.423095703125,279.18487548828125,293.3385009765625,291.216064453125,1.0,0.3695833683013916,0.6478103399276733,0.6478103399276733,1.0,1.0,-1.689907431602478,0.6940203905105591,0.9958871006965636,0.3055835366249084,0.0,0.0,0.8461849689483643,98.32649230957033,101.0,89.77134704589844,-20624.51171875,556.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7555847167969,309.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20327.408203125,19080.0,0.0,0.0,0.4799336791038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239307165145874,1.2393211126327517,-1.3923664482717868e-05,0.0,0.0004870716657023,0.0,0.0,225.56076049804688,0.0,0.0,0.0,0.6756250262260437,4.0,0.0,1.0
558660,293.1417541503906,297.1499938964844,293.1499938964844,0.1016695499420166,-2321.1630859375,304.1492919921875,0.6556404232978821,0.1617714464664459,0.1483521610498428,293.5404663085937,297.1499938964844,293.1499938964844,0.0105107342824339,-670.1342163085938,302.1767578125,0.4150266349315643,0.050000000745058,0.0506509318947792,293.2194519042969,297.1499938964844,293.1499938964844,0.4256408512592315,-5627.6328125,304.16278076171875,0.9637814164161682,0.512010395526886,0.3593042194843292,293.1678161621094,297.1499938964844,293.1499938964844,0.5046789646148682,-8685.55078125,304.1950988769531,0.9990000128746032,0.6288946270942688,0.5531823039054871,293.161865234375,297.1499938964844,293.1499938964844,0.0240066275000572,-4763.72607421875,304.15191650390625,0.4698144793510437,0.0642240494489669,0.3044022917747497,291.2005310058594,291.1499938964844,258.87359619140625,257.4289245605469,279.1694641113281,293.3475036621094,291.1981201171875,1.0,0.3744428753852844,0.6488911509513855,0.6488911509513855,1.0,1.0,-1.6993857622146606,0.6991220116615295,1.0002636909484863,0.3075527548789978,0.0,0.0,0.838550329208374,100.970703125,104.0,-3.897671699523926,-20549.052734375,570.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749084472656,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,19409.90625,19080.0,0.0,0.0,0.4760624468326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893748044967651,1.1893876791000366,-1.2979760867892765e-05,0.0,0.0004831428814213,0.0,0.0,201.056640625,0.0,0.0,0.0,0.6647776961326599,4.0,0.0,1.0
558720,293.1417541503906,297.1499938964844,293.1499938964844,0.1016695499420166,-2321.1630859375,304.1492919921875,0.6556404232978821,0.1617714464664459,0.1483521610498428,293.5404663085937,297.1499938964844,293.1499938964844,0.0105107342824339,-670.1342163085938,302.1767578125,0.4150266349315643,0.050000000745058,0.0506509318947792,293.2194519042969,297.1499938964844,293.1499938964844,0.4256408512592315,-5627.6328125,304.16278076171875,0.9637814164161682,0.512010395526886,0.3593042194843292,293.1678161621094,297.1499938964844,293.1499938964844,0.5046789646148682,-8685.55078125,304.1950988769531,0.9990000128746032,0.6288946270942688,0.5531823039054871,293.161865234375,297.1499938964844,293.1499938964844,0.0240066275000572,-4763.72607421875,304.15191650390625,0.4698144793510437,0.0642240494489669,0.3044022917747497,291.2005310058594,291.1499938964844,258.87359619140625,257.4289245605469,279.1694641113281,293.3475036621094,291.1981201171875,1.0,0.3744428753852844,0.6488911509513855,0.6488911509513855,1.0,1.0,-1.6993857622146606,0.6991220116615295,1.0002636909484863,0.3075527548789978,0.0,0.0,0.838550329208374,100.970703125,104.0,-3.897671699523926,-20549.052734375,570.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749084472656,309.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,19409.90625,19080.0,0.0,0.0,0.4760624468326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893748044967651,1.1893876791000366,-1.2979760867892765e-05,0.0,0.0004831428814213,0.0,0.0,201.056640625,0.0,0.0,0.0,0.6647776961326599,4.0,0.0,1.0
558780,293.1400756835937,297.1499938964844,293.1499938964844,0.1024490669369697,-2336.100341796875,304.14825439453125,0.6528669595718384,0.1623213440179824,0.1489578038454055,293.5533142089844,297.1499938964844,293.1499938964844,0.0102690253406763,-662.6727294921875,302.0008850097656,0.4123572707176208,0.050000000745058,0.0507603101432323,293.2190856933594,297.1499938964844,293.1499938964844,0.4250288903713226,-5622.7509765625,304.1595764160156,0.9571948051452636,0.510326087474823,0.3582136332988739,293.16650390625,297.1499938964844,293.1499938964844,0.5141972303390503,-8832.19140625,304.1644897460937,0.9990000128746032,0.6287564635276794,0.5624811053276062,293.1620483398437,297.1499938964844,293.1499938964844,0.0239648576825857,-4762.06591796875,304.1513671875,0.4651241302490234,0.0638889670372009,0.3035728335380554,291.16912841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.15972900390625,293.3558349609375,291.1668701171875,1.0,0.3781823515892029,0.6493481993675232,0.6493481993675232,1.0,1.0,-1.7091044187545776,0.7038939595222473,1.0052103996276855,0.309589684009552,0.0,0.0,0.83810955286026,103.92921447753906,107.0,-32.36338424682617,-20603.380859375,585.7514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193115234375,309.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,19174.6015625,19080.0,0.0,0.0,0.4726030230522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794986724853516,1.1795114278793335,-1.2784480531990994e-05,0.0,0.0004796319990418,0.0,0.0,196.2968292236328,0.0,0.0,0.0,0.659945011138916,4.0,0.0,1.0
558840,293.1400756835937,297.1499938964844,293.1499938964844,0.1024490669369697,-2336.100341796875,304.14825439453125,0.6528669595718384,0.1623213440179824,0.1489578038454055,293.5533142089844,297.1499938964844,293.1499938964844,0.0102690253406763,-662.6727294921875,302.0008850097656,0.4123572707176208,0.050000000745058,0.0507603101432323,293.2190856933594,297.1499938964844,293.1499938964844,0.4250288903713226,-5622.7509765625,304.1595764160156,0.9571948051452636,0.510326087474823,0.3582136332988739,293.16650390625,297.1499938964844,293.1499938964844,0.5141972303390503,-8832.19140625,304.1644897460937,0.9990000128746032,0.6287564635276794,0.5624811053276062,293.1620483398437,297.1499938964844,293.1499938964844,0.0239648576825857,-4762.06591796875,304.1513671875,0.4651241302490234,0.0638889670372009,0.3035728335380554,291.16912841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.15972900390625,293.3558349609375,291.1668701171875,1.0,0.3781823515892029,0.6493481993675232,0.6493481993675232,1.0,1.0,-1.7091044187545776,0.7038939595222473,1.0052103996276855,0.309589684009552,0.0,0.0,0.83810955286026,103.92921447753906,107.0,-32.36338424682617,-20603.380859375,585.7514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193115234375,309.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,19174.6015625,19080.0,0.0,0.0,0.4726030230522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794986724853516,1.1795114278793335,-1.2784480531990994e-05,0.0,0.0004796319990418,0.0,0.0,196.2968292236328,0.0,0.0,0.0,0.659945011138916,4.0,0.0,1.0
558900,293.1393737792969,297.1499938964844,293.1499938964844,0.102839320898056,-2343.561767578125,304.1478576660156,0.6514959931373596,0.1625866293907165,0.1492510735988617,293.559814453125,297.1499938964844,293.1499938964844,0.0101478872820734,-658.829833984375,301.91070556640625,0.4110614657402038,0.050000000745058,0.0508158542215824,293.2189025878906,297.1499938964844,293.1499938964844,0.4247739613056183,-5620.716796875,304.1582946777344,0.9538484215736388,0.5094839930534363,0.3576714098453522,293.1724853515625,297.1499938964844,293.1499938964844,0.5193294286727905,-8908.4189453125,304.1525573730469,0.9990000128746032,0.6273713707923889,0.567144513130188,293.16241455078125,297.1499938964844,293.1499938964844,0.0239081252366304,-4757.78564453125,304.1512145996094,0.4623785018920898,0.0636671483516693,0.3029236793518066,291.1529235839844,291.1499938964844,258.8762512207031,257.4309387207031,279.1561584472656,293.3592529296875,291.1506042480469,1.0,0.3800458610057831,0.6493856906890869,0.6493856906890869,1.0,1.0,-1.71369206905365,0.7060558795928955,1.0076361894607544,0.3104770183563232,0.0,0.0,0.8395390510559082,105.4256820678711,107.0,-38.67730331420898,-20631.05078125,593.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120788574219,309.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,19105.751953125,18000.0,0.0,0.0,0.4711417853832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178990602493286,1.179003357887268,-1.2761634025082458e-05,0.0,0.0004781490133609,0.0,0.0,195.9167938232422,0.0,0.0,0.0,0.6446741223335266,4.0,0.0,1.0
558960,293.13873291015625,297.1499938964844,293.1499938964844,0.1034356355667114,-2355.20361328125,304.14715576171875,0.6501483917236328,0.1628478169441223,0.1495400816202163,293.5663757324219,297.1499938964844,293.1499938964844,0.0100411539897322,-656.0172729492188,301.8151550292969,0.4097956120967865,0.050000000745058,0.0508716590702533,293.21875,297.1499938964844,293.1499938964844,0.4253788590431213,-5628.31982421875,304.1556396484375,0.9504876136779784,0.50864577293396,0.35712930560112,293.1812744140625,297.1499938964844,293.1499938964844,0.5256597995758057,-9000.7890625,304.1405639648437,0.9990000128746032,0.6253631711006165,0.5717912912368774,293.16290283203125,297.1499938964844,293.1499938964844,0.0238973647356033,-4759.70458984375,304.1510009765625,0.4594858586788177,0.0634127184748649,0.3021201491355896,291.11474609375,291.1499938964844,258.8752136230469,257.42999267578125,279.1533203125,293.3625793457031,291.1085510253906,1.0,0.3818810284137726,0.6493363976478577,0.6493363976478577,1.0,1.0,-1.7180696725845337,0.7080746293067932,1.0099949836730957,0.3112911581993103,0.0,0.0,0.845462441444397,106.92515563964844,110.0,-78.2784652709961,-20555.666015625,600.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034423828125,309.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18238.064453125,18000.0,0.0,0.0,0.469712495803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576813459396362,1.1576935052871704,-1.226303902512882e-05,0.0,0.0004766984784509,0.0,0.0,185.0494842529297,0.0,0.0,0.0,0.6471100449562073,4.0,0.0,1.0
559020,293.1376037597656,297.1499938964844,293.1499938964844,0.1043100655078888,-2371.9306640625,304.14666748046875,0.6475346684455872,0.163358524441719,0.1501085311174392,293.5794982910156,297.1499938964844,293.1499938964844,0.0098064476624131,-648.4800415039062,301.6249694824219,0.4073495864868164,0.050000000745058,0.0509837009012699,293.2184143066406,297.1499938964844,293.1499938964844,0.4253773093223572,-5629.27099609375,304.1539001464844,0.9437713027000428,0.5069707632064819,0.3560540974140167,293.2043762207031,297.1499938964844,293.1499938964844,0.537231981754303,-9165.2353515625,304.12469482421875,0.9990000128746032,0.619901180267334,0.5810086727142334,293.1641540527344,297.1499938964844,293.1499938964844,0.0237055327743291,-4744.24609375,304.1510009765625,0.4535727500915527,0.0628298670053482,0.3001414537429809,291.06939697265625,291.1499938964844,258.8705749511719,257.42596435546875,279.14947509765625,293.3698425292969,291.0675964355469,1.0,0.3854721784591675,0.6490729451179504,0.6490729451179504,1.0,1.0,-1.7262871265411377,0.7117705345153809,1.0145165920257568,0.3127708435058594,0.0,0.0,0.8598827123641968,109.92649841308594,113.0,-56.57966613769531,-20641.8984375,615.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401184082031,309.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17845.39453125,18000.0,0.0,0.0,0.4674337208271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1709411144256592,1.170953392982483,-1.2361737390165216e-05,0.0,0.0004743858007714,0.0,0.0,189.530029296875,0.0,0.0,0.0,0.652848482131958,4.0,0.0,1.0
559080,293.1376037597656,297.1499938964844,293.1499938964844,0.1043100655078888,-2371.9306640625,304.14666748046875,0.6475346684455872,0.163358524441719,0.1501085311174392,293.5794982910156,297.1499938964844,293.1499938964844,0.0098064476624131,-648.4800415039062,301.6249694824219,0.4073495864868164,0.050000000745058,0.0509837009012699,293.2184143066406,297.1499938964844,293.1499938964844,0.4253773093223572,-5629.27099609375,304.1539001464844,0.9437713027000428,0.5069707632064819,0.3560540974140167,293.2043762207031,297.1499938964844,293.1499938964844,0.537231981754303,-9165.2353515625,304.12469482421875,0.9990000128746032,0.619901180267334,0.5810086727142334,293.1641540527344,297.1499938964844,293.1499938964844,0.0237055327743291,-4744.24609375,304.1510009765625,0.4535727500915527,0.0628298670053482,0.3001414537429809,291.06939697265625,291.1499938964844,258.8705749511719,257.42596435546875,279.14947509765625,293.3698425292969,291.0675964355469,1.0,0.3854721784591675,0.6490729451179504,0.6490729451179504,1.0,1.0,-1.7262871265411377,0.7117705345153809,1.0145165920257568,0.3127708435058594,0.0,0.0,0.8598827123641968,109.92649841308594,113.0,-56.57966613769531,-20641.8984375,615.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401184082031,309.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17845.39453125,18000.0,0.0,0.0,0.4674337208271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1709411144256592,1.170953392982483,-1.2361737390165216e-05,0.0,0.0004743858007714,0.0,0.0,189.530029296875,0.0,0.0,0.0,0.652848482131958,4.0,0.0,1.0
559140,293.1365966796875,297.1499938964844,293.1499938964844,0.1049414202570915,-2383.691162109375,304.146728515625,0.6448315978050232,0.1638761609792709,0.1506802588701248,293.59259033203125,297.1499938964844,293.1499938964844,0.009553131647408,-639.2216796875,301.43524169921875,0.4048450291156769,0.050000000745058,0.0511038526892662,293.2182312011719,297.1499938964844,293.1499938964844,0.4243651330471039,-5618.70556640625,304.1543273925781,0.9367135763168336,0.5052770376205444,0.3549691438674927,293.22808837890625,297.1499938964844,293.1499938964844,0.5409373641014099,-9212.1201171875,304.1280517578125,0.9969321489334106,0.613694429397583,0.583151638507843,293.16558837890625,297.1499938964844,293.1499938964844,0.023380221799016,-4713.53125,304.1512145996094,0.4474210739135742,0.0621815249323844,0.2978541553020477,291.05352783203125,291.1499938964844,258.8629150390625,257.4193725585937,279.1510314941406,293.3791809082031,291.0538635253906,1.0,0.387977659702301,0.6491686105728149,0.6491686105728149,1.0,1.0,-1.725642442703247,0.7115346193313599,1.0141078233718872,0.3125493824481964,0.0,0.0,0.874119222164154,112.95248413085938,116.0,-24.09574508666992,-20664.865234375,623.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,309.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.48046875,18000.0,0.0,0.0,0.4661448001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924229860305786,1.192435622215271,-1.26499271573266e-05,0.0,0.0004730777291115,0.0,0.0,198.32131958007807,0.0,0.0,0.0,0.6628447771072388,4.0,0.0,1.0
559200,293.1365966796875,297.1499938964844,293.1499938964844,0.1049414202570915,-2383.691162109375,304.146728515625,0.6448315978050232,0.1638761609792709,0.1506802588701248,293.59259033203125,297.1499938964844,293.1499938964844,0.009553131647408,-639.2216796875,301.43524169921875,0.4048450291156769,0.050000000745058,0.0511038526892662,293.2182312011719,297.1499938964844,293.1499938964844,0.4243651330471039,-5618.70556640625,304.1543273925781,0.9367135763168336,0.5052770376205444,0.3549691438674927,293.22808837890625,297.1499938964844,293.1499938964844,0.5409373641014099,-9212.1201171875,304.1280517578125,0.9969321489334106,0.613694429397583,0.583151638507843,293.16558837890625,297.1499938964844,293.1499938964844,0.023380221799016,-4713.53125,304.1512145996094,0.4474210739135742,0.0621815249323844,0.2978541553020477,291.05352783203125,291.1499938964844,258.8629150390625,257.4193725585937,279.1510314941406,293.3791809082031,291.0538635253906,1.0,0.387977659702301,0.6491686105728149,0.6491686105728149,1.0,1.0,-1.725642442703247,0.7115346193313599,1.0141078233718872,0.3125493824481964,0.0,0.0,0.874119222164154,112.95248413085938,116.0,-24.09574508666992,-20664.865234375,623.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,309.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.48046875,18000.0,0.0,0.0,0.4661448001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924229860305786,1.192435622215271,-1.26499271573266e-05,0.0,0.0004730777291115,0.0,0.0,198.32131958007807,0.0,0.0,0.0,0.6628447771072388,4.0,0.0,1.0
