time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1356201171875,297.1499938964844,293.1499938964844,0.1053389385342598,-2390.681396484375,304.14715576171875,0.6421579122543335,0.164414569735527,0.1512805223464965,293.60565185546875,297.1499938964844,293.1499938964844,0.0092842550948262,-628.2841186523438,301.24725341796875,0.4023200273513794,0.050000000745058,0.0512297824025154,293.2182312011719,297.1499938964844,293.1499938964844,0.4222798347473144,-5596.18603515625,304.1563720703125,0.9295104742050172,0.5035452246665955,0.3538733422756195,293.237548828125,297.1499938964844,293.1499938964844,0.5367549657821655,-9147.4365234375,304.1421203613281,0.9909258484840392,0.6097750663757324,0.5790614485740662,293.1669921875,297.1499938964844,293.1499938964844,0.0229531526565551,-4670.3056640625,304.1515197753906,0.4413275122642517,0.0615017935633659,0.2954345941543579,291.0672912597656,291.1499938964844,258.8526611328125,257.41064453125,279.15386962890625,293.38916015625,291.068359375,1.0,0.3897635638713836,0.6497227549552917,0.6497227549552917,1.0,1.0,-1.717391014099121,0.708078145980835,1.009312868118286,0.3107578158378601,0.0,0.0,0.8843156695365906,115.96129608154295,119.0,7.888104438781738,-20617.41015625,626.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,309.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.859375,18000.0,0.0,0.0,0.4654327034950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118805646896362,1.2118935585021973,-1.294201229029568e-05,0.0,0.0004723550518974,0.0,0.0,206.8256683349609,0.0,0.0,0.0,0.671986997127533,4.0,0.0,1.0
559320,293.1356201171875,297.1499938964844,293.1499938964844,0.1053389385342598,-2390.681396484375,304.14715576171875,0.6421579122543335,0.164414569735527,0.1512805223464965,293.60565185546875,297.1499938964844,293.1499938964844,0.0092842550948262,-628.2841186523438,301.24725341796875,0.4023200273513794,0.050000000745058,0.0512297824025154,293.2182312011719,297.1499938964844,293.1499938964844,0.4222798347473144,-5596.18603515625,304.1563720703125,0.9295104742050172,0.5035452246665955,0.3538733422756195,293.237548828125,297.1499938964844,293.1499938964844,0.5367549657821655,-9147.4365234375,304.1421203613281,0.9909258484840392,0.6097750663757324,0.5790614485740662,293.1669921875,297.1499938964844,293.1499938964844,0.0229531526565551,-4670.3056640625,304.1515197753906,0.4413275122642517,0.0615017935633659,0.2954345941543579,291.0672912597656,291.1499938964844,258.8526611328125,257.41064453125,279.15386962890625,293.38916015625,291.068359375,1.0,0.3897635638713836,0.6497227549552917,0.6497227549552917,1.0,1.0,-1.717391014099121,0.708078145980835,1.009312868118286,0.3107578158378601,0.0,0.0,0.8843156695365906,115.96129608154295,119.0,7.888104438781738,-20617.41015625,626.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,309.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.859375,18000.0,0.0,0.0,0.4654327034950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118805646896362,1.2118935585021973,-1.294201229029568e-05,0.0,0.0004723550518974,0.0,0.0,206.8256683349609,0.0,0.0,0.0,0.671986997127533,4.0,0.0,1.0
559380,293.1345520019531,297.1499938964844,293.1499938964844,0.1057551056146621,-2398.0302734375,304.1473999023437,0.6397113800048828,0.1649934947490692,0.151906669139862,293.6186218261719,297.1499938964844,293.1499938964844,0.0090167261660099,-616.9840087890625,301.055419921875,0.3998980820178985,0.050000000745058,0.0513538531959056,293.2183532714844,297.1499938964844,293.1499938964844,0.4201177358627319,-5573.0654296875,304.1578369140625,0.922587275505066,0.5017936825752258,0.3527523279190063,293.240478515625,297.1499938964844,293.1499938964844,0.5336012840270996,-9100.498046875,304.1498718261719,0.9853583574295044,0.6069604158401489,0.5763720273971558,293.1681823730469,297.1499938964844,293.1499938964844,0.0225260723382234,-4626.57861328125,304.1517333984375,0.435633510351181,0.0608276911079883,0.292980283498764,291.0814819335937,291.1499938964844,258.8402404785156,257.40008544921875,279.1546630859375,293.39849853515625,291.0824279785156,1.0,0.3916976749897003,0.6502362489700317,0.6502362489700317,1.0,1.0,-1.7107694149017334,0.7053311467170715,1.005438208580017,0.3093787133693695,0.0,0.0,0.8924813866615295,118.9602508544922,122.0,16.29079246520996,-20566.951171875,630.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,309.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.4650940597057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268415689468384,1.2268548011779783,-1.3173533261578996e-05,0.0,0.0004720113356597,0.0,0.0,213.5797882080078,0.0,0.0,0.0,0.6790862679481506,4.0,0.0,1.0
559440,293.1345520019531,297.1499938964844,293.1499938964844,0.1057551056146621,-2398.0302734375,304.1473999023437,0.6397113800048828,0.1649934947490692,0.151906669139862,293.6186218261719,297.1499938964844,293.1499938964844,0.0090167261660099,-616.9840087890625,301.055419921875,0.3998980820178985,0.050000000745058,0.0513538531959056,293.2183532714844,297.1499938964844,293.1499938964844,0.4201177358627319,-5573.0654296875,304.1578369140625,0.922587275505066,0.5017936825752258,0.3527523279190063,293.240478515625,297.1499938964844,293.1499938964844,0.5336012840270996,-9100.498046875,304.1498718261719,0.9853583574295044,0.6069604158401489,0.5763720273971558,293.1681823730469,297.1499938964844,293.1499938964844,0.0225260723382234,-4626.57861328125,304.1517333984375,0.435633510351181,0.0608276911079883,0.292980283498764,291.0814819335937,291.1499938964844,258.8402404785156,257.40008544921875,279.1546630859375,293.39849853515625,291.0824279785156,1.0,0.3916976749897003,0.6502362489700317,0.6502362489700317,1.0,1.0,-1.7107694149017334,0.7053311467170715,1.005438208580017,0.3093787133693695,0.0,0.0,0.8924813866615295,118.9602508544922,122.0,16.29079246520996,-20566.951171875,630.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,309.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.4650940597057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268415689468384,1.2268548011779783,-1.3173533261578996e-05,0.0,0.0004720113356597,0.0,0.0,213.5797882080078,0.0,0.0,0.0,0.6790862679481506,4.0,0.0,1.0
559500,293.1340026855469,297.1499938964844,293.1499938964844,0.1059818267822265,-2402.060302734375,304.1474609375,0.6385652422904968,0.165301889181137,0.1522363126277923,293.625,297.1499938964844,293.1499938964844,0.0088846953585743,-611.263427734375,300.95806884765625,0.3987076878547668,0.050000000745058,0.0514156073331832,293.2183837890625,297.1499938964844,293.1499938964844,0.4190485775470733,-5561.70556640625,304.1583557128906,0.9192427396774292,0.5009217858314514,0.352192759513855,293.24102783203125,297.1499938964844,293.1499938964844,0.5321645736694336,-9079.69140625,304.1524963378906,0.9826089143753052,0.6057056784629822,0.5752227306365967,293.168701171875,297.1499938964844,293.1499938964844,0.0223204549401998,-4605.36474609375,304.1517944335937,0.4329488277435303,0.0604970380663871,0.2917793393135071,291.08795166015625,291.1499938964844,258.8333740234375,257.3942565917969,279.1546936035156,293.4030456542969,291.0888366699219,1.0,0.392689049243927,0.6504764556884766,0.6504764556884766,1.0,1.0,-1.7077454328536987,0.7040748000144958,1.0036706924438477,0.3087690472602844,0.0,0.0,0.8959668278694153,120.45966339111328,122.0,17.146440505981445,-20541.724609375,632.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,309.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.189453125,18000.0,0.0,0.0,0.4650268256664276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330931425094604,1.2331063747406006,-1.3271051102492493e-05,0.0,0.0004719431162811,0.0,0.0,216.447006225586,0.0,0.0,0.0,0.682055652141571,4.0,0.0,1.0
559560,293.1333923339844,297.1499938964844,293.1499938964844,0.1062200963497161,-2406.30810546875,304.1474914550781,0.6374652981758118,0.1656216531991958,0.1525766551494598,293.6313171386719,297.1499938964844,293.1499938964844,0.0087538054212927,-605.494140625,300.85986328125,0.3975247144699096,0.050000000745058,0.0514772571623325,293.2183837890625,297.1499938964844,293.1499938964844,0.4179889261722564,-5550.482421875,304.15875244140625,0.9159867763519288,0.5000539422035217,0.3516356348991394,293.2413024902344,297.1499938964844,293.1499938964844,0.5307632088661194,-9059.6923828125,304.15460205078125,0.9798544049263,0.6044993996620178,0.5741332769393921,293.1691589355469,297.1499938964844,293.1499938964844,0.0221196543425321,-4584.537109375,304.1518249511719,0.4303654134273529,0.0601697154343128,0.2905949652194977,291.0940856933594,291.1499938964844,258.8261108398437,257.3880920410156,279.1546630859375,293.40753173828125,291.0949401855469,1.0,0.3936881422996521,0.6507061123847961,0.6507061123847961,1.0,1.0,-1.7048289775848389,0.7028586268424988,1.001970291137695,0.3081931471824646,0.0,0.0,0.8990767598152161,121.9592514038086,125.0,17.181015014648438,-20516.85546875,635.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,309.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.705078125,18000.0,0.0,0.0,0.4650090634822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238633394241333,1.2386467456817627,-1.3357943316805176e-05,0.0,0.0004719250719062,0.0,0.0,219.0112762451172,0.0,0.0,0.0,0.6846883893013,4.0,0.0,1.0
559620,293.1321716308594,297.1499938964844,293.1499938964844,0.1067238003015518,-2415.307373046875,304.1474914550781,0.6353885531425476,0.1662904173135757,0.1532850414514541,293.64361572265625,297.1499938964844,293.1499938964844,0.0084951929748058,-593.7907104492188,300.6610717773437,0.3951655030250549,0.050000000745058,0.0516003370285034,293.2183532714844,297.1499938964844,293.1499938964844,0.4158881902694702,-5528.3046875,304.1593322753906,0.9097752571105956,0.4983304738998413,0.3505297899246216,293.2413635253906,297.1499938964844,293.1499938964844,0.5279944539070129,-9020.8388671875,304.1576538085937,0.974302351474762,0.6021693348884583,0.5720515847206116,293.1699523925781,297.1499938964844,293.1499938964844,0.0217286124825477,-4543.6279296875,304.15185546875,0.4254746437072754,0.0595214255154132,0.2882598638534546,291.1058349609375,291.1499938964844,258.8106994628906,257.37506103515625,279.1544189453125,293.4163818359375,291.1066589355469,1.0,0.3956968784332275,0.6511371731758118,0.6511371731758118,1.0,1.0,-1.699196457862854,0.7004938721656799,0.998702585697174,0.3071121871471405,0.0,0.0,0.9041677713394164,124.95885467529295,128.0,16.679019927978516,-20468.947265625,639.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,309.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.41796875,18000.0,0.0,0.0,0.4650716483592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247761368751526,1.2477748394012451,-1.3502482033800334e-05,0.0,0.0004719886055681,0.0,0.0,223.288818359375,0.0,0.0,0.0,0.6890280842781067,4.0,0.0,1.0
559680,293.1321716308594,297.1499938964844,293.1499938964844,0.1067238003015518,-2415.307373046875,304.1474914550781,0.6353885531425476,0.1662904173135757,0.1532850414514541,293.64361572265625,297.1499938964844,293.1499938964844,0.0084951929748058,-593.7907104492188,300.6610717773437,0.3951655030250549,0.050000000745058,0.0516003370285034,293.2183532714844,297.1499938964844,293.1499938964844,0.4158881902694702,-5528.3046875,304.1593322753906,0.9097752571105956,0.4983304738998413,0.3505297899246216,293.2413635253906,297.1499938964844,293.1499938964844,0.5279944539070129,-9020.8388671875,304.1576538085937,0.974302351474762,0.6021693348884583,0.5720515847206116,293.1699523925781,297.1499938964844,293.1499938964844,0.0217286124825477,-4543.6279296875,304.15185546875,0.4254746437072754,0.0595214255154132,0.2882598638534546,291.1058349609375,291.1499938964844,258.8106994628906,257.37506103515625,279.1544189453125,293.4163818359375,291.1066589355469,1.0,0.3956968784332275,0.6511371731758118,0.6511371731758118,1.0,1.0,-1.699196457862854,0.7004938721656799,0.998702585697174,0.3071121871471405,0.0,0.0,0.9041677713394164,124.95885467529295,128.0,16.679019927978516,-20468.947265625,639.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,309.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.41796875,18000.0,0.0,0.0,0.4650716483592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247761368751526,1.2477748394012451,-1.3502482033800334e-05,0.0,0.0004719886055681,0.0,0.0,223.288818359375,0.0,0.0,0.0,0.6890280842781067,4.0,0.0,1.0
559740,293.1309509277344,297.1499938964844,293.1499938964844,0.1072520017623901,-2424.74755859375,304.1474609375,0.6334540247917175,0.1669900864362716,0.1540231257677078,293.6557006835937,297.1499938964844,293.1499938964844,0.0082400785759091,-581.8236694335938,300.4590759277344,0.3927923440933227,0.050000000745058,0.0517232306301593,293.2182312011719,297.1499938964844,293.1499938964844,0.4137931168079376,-5506.234375,304.1596984863281,0.904026448726654,0.4966214299201965,0.3494341075420379,293.2411193847656,297.1499938964844,293.1499938964844,0.5252172946929932,-8982.4638671875,304.1596984863281,0.9686822295188904,0.5999031066894531,0.5700404644012451,293.170654296875,297.1499938964844,293.1499938964844,0.021346166729927,-4503.1123046875,304.1518859863281,0.4209089577198028,0.0588766150176525,0.2859461009502411,291.1175842285156,291.1499938964844,258.7944641113281,257.361328125,279.1541748046875,293.4251708984375,291.118408203125,1.0,0.3977080285549164,0.6515409350395203,0.6515409350395203,1.0,1.0,-1.6937220096588137,0.6981768012046814,0.995545208454132,0.3060957193374634,0.0,0.0,0.9077032804489136,127.9587860107422,131.0,16.586515426635742,-20423.810546875,644.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,309.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1484375,19080.0,0.0,0.0,0.4651919305324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544440031051636,1.2544575929641724,-1.3610293535748497e-05,0.0,0.0004721106670331,0.0,0.0,226.4726104736328,0.0,0.0,0.0,0.7072063088417053,4.0,0.0,1.0
559800,293.1309509277344,297.1499938964844,293.1499938964844,0.1072520017623901,-2424.74755859375,304.1474609375,0.6334540247917175,0.1669900864362716,0.1540231257677078,293.6557006835937,297.1499938964844,293.1499938964844,0.0082400785759091,-581.8236694335938,300.4590759277344,0.3927923440933227,0.050000000745058,0.0517232306301593,293.2182312011719,297.1499938964844,293.1499938964844,0.4137931168079376,-5506.234375,304.1596984863281,0.904026448726654,0.4966214299201965,0.3494341075420379,293.2411193847656,297.1499938964844,293.1499938964844,0.5252172946929932,-8982.4638671875,304.1596984863281,0.9686822295188904,0.5999031066894531,0.5700404644012451,293.170654296875,297.1499938964844,293.1499938964844,0.021346166729927,-4503.1123046875,304.1518859863281,0.4209089577198028,0.0588766150176525,0.2859461009502411,291.1175842285156,291.1499938964844,258.7944641113281,257.361328125,279.1541748046875,293.4251708984375,291.118408203125,1.0,0.3977080285549164,0.6515409350395203,0.6515409350395203,1.0,1.0,-1.6937220096588137,0.6981768012046814,0.995545208454132,0.3060957193374634,0.0,0.0,0.9077032804489136,127.9587860107422,131.0,16.586515426635742,-20423.810546875,644.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,309.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1484375,19080.0,0.0,0.0,0.4651919305324554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544440031051636,1.2544575929641724,-1.3610293535748497e-05,0.0,0.0004721106670331,0.0,0.0,226.4726104736328,0.0,0.0,0.0,0.7072063088417053,4.0,0.0,1.0
559860,293.1297912597656,297.1499938964844,293.1499938964844,0.1074734851717948,-2427.9921875,304.1479187011719,0.6316365003585815,0.1677093058824539,0.1547814607620239,293.6676330566406,297.1499938964844,293.1499938964844,0.0079724648967385,-568.0693969726562,300.2640380859375,0.3903793394565582,0.050000000745058,0.0518460385501384,293.2181701660156,297.1499938964844,293.1499938964844,0.4104541540145874,-5470.1572265625,304.1619873046875,0.8986850380897522,0.4949043095111847,0.3483380675315857,293.2408447265625,297.1499938964844,293.1499938964844,0.5208640098571777,-8921.658203125,304.16363525390625,0.9629912376403807,0.5976513624191284,0.5680553913116455,293.1712646484375,297.1499938964844,293.1499938964844,0.0208802875131368,-4450.59765625,304.15203857421875,0.4166168868541717,0.058230023831129,0.2836301028728485,291.16412353515625,291.1499938964844,258.77783203125,257.3472595214844,279.15399169921875,293.4339904785156,291.1658630371094,1.0,0.3997099101543426,0.6519321203231812,0.6519321203231812,1.0,1.0,-1.6883000135421753,0.6958701014518738,0.9924299120903016,0.305111676454544,0.0,0.0,0.9026550054550172,130.958984375,134.0,46.067779541015625,-20471.60546875,649.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16717529296875,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18947.6015625,19080.0,0.0,0.0,0.4656747877597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285502314567566,1.285516619682312,-1.4319880392577032e-05,0.0,0.0004726006882265,0.0,0.0,244.0322113037109,0.0,0.0,0.0,0.7095732688903809,4.0,0.0,1.0
559920,293.1297912597656,297.1499938964844,293.1499938964844,0.1074734851717948,-2427.9921875,304.1479187011719,0.6316365003585815,0.1677093058824539,0.1547814607620239,293.6676330566406,297.1499938964844,293.1499938964844,0.0079724648967385,-568.0693969726562,300.2640380859375,0.3903793394565582,0.050000000745058,0.0518460385501384,293.2181701660156,297.1499938964844,293.1499938964844,0.4104541540145874,-5470.1572265625,304.1619873046875,0.8986850380897522,0.4949043095111847,0.3483380675315857,293.2408447265625,297.1499938964844,293.1499938964844,0.5208640098571777,-8921.658203125,304.16363525390625,0.9629912376403807,0.5976513624191284,0.5680553913116455,293.1712646484375,297.1499938964844,293.1499938964844,0.0208802875131368,-4450.59765625,304.15203857421875,0.4166168868541717,0.058230023831129,0.2836301028728485,291.16412353515625,291.1499938964844,258.77783203125,257.3472595214844,279.15399169921875,293.4339904785156,291.1658630371094,1.0,0.3997099101543426,0.6519321203231812,0.6519321203231812,1.0,1.0,-1.6883000135421753,0.6958701014518738,0.9924299120903016,0.305111676454544,0.0,0.0,0.9026550054550172,130.958984375,134.0,46.067779541015625,-20471.60546875,649.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16717529296875,309.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18947.6015625,19080.0,0.0,0.0,0.4656747877597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285502314567566,1.285516619682312,-1.4319880392577032e-05,0.0,0.0004726006882265,0.0,0.0,244.0322113037109,0.0,0.0,0.0,0.7095732688903809,4.0,0.0,1.0
559980,293.1286926269531,297.1499938964844,293.1499938964844,0.1080059558153152,-2437.4873046875,304.147705078125,0.6299178004264832,0.1684431880712509,0.1555533111095428,293.6794738769531,297.1499938964844,293.1499938964844,0.007722592446953,-555.449951171875,300.0564270019531,0.3879152834415436,0.050000000745058,0.0519687980413436,293.2180480957031,297.1499938964844,293.1499938964844,0.4082481563091278,-5447.1162109375,304.1616516113281,0.8935065269470215,0.4932062923908233,0.3472462296485901,293.24041748046875,297.1499938964844,293.1499938964844,0.5178982615470886,-8881.7216796875,304.1640014648437,0.9572522044181824,0.5954405069351196,0.5660943388938904,293.1718139648437,297.1499938964844,293.1499938964844,0.0205023996531963,-4409.26708984375,304.1519775390625,0.4125459492206573,0.0575787723064422,0.2812939882278442,291.1783752441406,291.1499938964844,258.76123046875,257.3332824707031,279.1539611816406,293.44287109375,291.178955078125,1.0,0.4017008543014526,0.6523243188858032,0.6523243188858032,1.0,1.0,-1.6829038858413696,0.693572461605072,0.9893314242362976,0.3041429221630096,0.0,0.0,0.8977543115615845,133.95916748046875,137.0,24.53255271911621,-20399.384765625,654.2930297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,19110.802734375,19080.0,0.0,0.0,0.4660874307155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2831988334655762,1.2832131385803225,-1.432085809938144e-05,0.0,0.0004730194923467,0.0,0.0,243.3304748535156,0.0,0.0,0.0,0.708666205406189,4.0,0.0,1.0
560040,293.1286926269531,297.1499938964844,293.1499938964844,0.1080059558153152,-2437.4873046875,304.147705078125,0.6299178004264832,0.1684431880712509,0.1555533111095428,293.6794738769531,297.1499938964844,293.1499938964844,0.007722592446953,-555.449951171875,300.0564270019531,0.3879152834415436,0.050000000745058,0.0519687980413436,293.2180480957031,297.1499938964844,293.1499938964844,0.4082481563091278,-5447.1162109375,304.1616516113281,0.8935065269470215,0.4932062923908233,0.3472462296485901,293.24041748046875,297.1499938964844,293.1499938964844,0.5178982615470886,-8881.7216796875,304.1640014648437,0.9572522044181824,0.5954405069351196,0.5660943388938904,293.1718139648437,297.1499938964844,293.1499938964844,0.0205023996531963,-4409.26708984375,304.1519775390625,0.4125459492206573,0.0575787723064422,0.2812939882278442,291.1783752441406,291.1499938964844,258.76123046875,257.3332824707031,279.1539611816406,293.44287109375,291.178955078125,1.0,0.4017008543014526,0.6523243188858032,0.6523243188858032,1.0,1.0,-1.6829038858413696,0.693572461605072,0.9893314242362976,0.3041429221630096,0.0,0.0,0.8977543115615845,133.95916748046875,137.0,24.53255271911621,-20399.384765625,654.2930297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,19110.802734375,19080.0,0.0,0.0,0.4660874307155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2831988334655762,1.2832131385803225,-1.432085809938144e-05,0.0,0.0004730194923467,0.0,0.0,243.3304748535156,0.0,0.0,0.0,0.708666205406189,4.0,0.0,1.0
560100,293.128173828125,297.1499938964844,293.1499938964844,0.1083083674311637,-2442.9453125,304.1475830078125,0.6290919184684753,0.1688138991594314,0.1559432595968246,293.6854248046875,297.1499938964844,293.1499938964844,0.007599817123264,-549.1615600585938,299.95001220703125,0.3866980075836181,0.050000000745058,0.0520301461219787,293.2178955078125,297.1499938964844,293.1499938964844,0.4072845578193664,-5437.14013671875,304.1612854003906,0.8909804821014404,0.4923687577247619,0.3467088937759399,293.2401123046875,297.1499938964844,293.1499938964844,0.516588032245636,-8864.2685546875,304.1638488769531,0.954380214214325,0.5943554043769836,0.5651340484619141,293.1720886230469,297.1499938964844,293.1499938964844,0.0203230697661638,-4389.7021484375,304.1519470214844,0.4105785191059112,0.0572514906525611,0.2801183760166168,291.1817932128906,291.1499938964844,258.7530822753906,257.326416015625,279.15399169921875,293.4474182128906,291.1822204589844,1.0,0.4026940166950226,0.6525249481201172,0.6525249481201172,1.0,1.0,-1.6802361011505127,0.6924394369125366,0.987796664237976,0.3036665022373199,0.0,0.0,0.8952847719192505,135.45924377441406,137.0,17.2135066986084,-20364.6015625,656.6890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,309.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,19138.056640625,18000.0,0.0,0.0,0.4662005305290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280341863632202,1.2803560495376587,-1.4282545635069256e-05,0.0,0.0004731342487502,0.0,0.0,242.00338745117188,0.0,0.0,0.0,0.6923346519470215,4.0,0.0,1.0
560160,293.127685546875,297.1499938964844,293.1499938964844,0.1088135316967964,-2452.466796875,304.1470947265625,0.6282857060432434,0.1691863238811493,0.1563348621129989,293.6913757324219,297.1499938964844,293.1499938964844,0.0074845296330749,-543.5977172851562,299.8359069824219,0.3854990005493164,0.050000000745058,0.0520914793014526,293.2177429199219,297.1499938964844,293.1499938964844,0.4070777893066406,-5435.775390625,304.1595764160156,0.8884953856468201,0.4915413856506347,0.3461765348911285,293.2397155761719,297.1499938964844,293.1499938964844,0.5162211656570435,-8860.6494140625,304.1619567871094,0.9515101909637452,0.5932868719100952,0.5641857385635376,293.1723327636719,297.1499938964844,293.1499938964844,0.020196134224534,-4377.3662109375,304.1518249511719,0.4086465239524841,0.0569230765104293,0.2789375782012939,291.1651611328125,291.1499938964844,258.7451171875,257.3197021484375,279.1540222167969,293.4519958496094,291.16180419921875,1.0,0.4036853015422821,0.6527310013771057,0.6527310013771057,1.0,1.0,-1.677584528923035,0.6913168430328369,0.986267626285553,0.3031932115554809,0.0,0.0,0.8957117795944214,136.95932006835938,140.0,-20.489397048950195,-20238.47265625,659.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,309.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18369.3046875,18000.0,0.0,0.0,0.4660890698432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252041935920715,1.252055525779724,-1.3673499779542908e-05,0.0,0.0004730211512651,0.0,0.0,226.48243713378903,0.0,0.0,0.0,0.691506028175354,4.0,0.0,1.0
560220,293.1268005371094,297.1499938964844,293.1499938964844,0.1095869243144989,-2466.669677734375,304.14678955078125,0.626725971698761,0.1699310839176178,0.1571203470230102,293.70330810546875,297.1499938964844,293.1499938964844,0.0072512524202466,-531.4781494140625,299.6112060546875,0.3831546902656555,0.050000000745058,0.0522141009569168,293.21734619140625,297.1499938964844,293.1499938964844,0.4058373272418976,-5423.220703125,304.1585388183594,0.8836527466773987,0.4899075925350189,0.3451330363750458,293.2388610839844,297.1499938964844,293.1499938964844,0.5144770741462708,-8837.8828125,304.1609802246094,0.945798397064209,0.5911874175071716,0.5623359680175781,293.1727905273437,297.1499938964844,293.1499938964844,0.0198786500841379,-4343.4677734375,304.1517639160156,0.4048555791378021,0.0562631897628307,0.2765620648860931,291.1532592773437,291.1499938964844,258.7299499511719,257.30694580078125,279.1542358398437,293.4613647460937,291.15362548828125,1.0,0.4056636393070221,0.6531646847724915,0.6531646847724915,1.0,1.0,-1.672348976135254,0.6891152262687683,0.9832337498664856,0.3022580444812774,0.0,0.0,0.8966038227081299,139.95947265625,143.0,-8.176054954528809,-20199.91796875,663.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,309.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.646484375,18000.0,0.0,0.0,0.4655345380306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447710037231443,1.244784593582153,-1.34982064992073e-05,0.0,0.0004724583995994,0.0,0.0,222.368408203125,0.0,0.0,0.0,0.6877128481864929,4.0,0.0,1.0
560280,293.1268005371094,297.1499938964844,293.1499938964844,0.1095869243144989,-2466.669677734375,304.14678955078125,0.626725971698761,0.1699310839176178,0.1571203470230102,293.70330810546875,297.1499938964844,293.1499938964844,0.0072512524202466,-531.4781494140625,299.6112060546875,0.3831546902656555,0.050000000745058,0.0522141009569168,293.21734619140625,297.1499938964844,293.1499938964844,0.4058373272418976,-5423.220703125,304.1585388183594,0.8836527466773987,0.4899075925350189,0.3451330363750458,293.2388610839844,297.1499938964844,293.1499938964844,0.5144770741462708,-8837.8828125,304.1609802246094,0.945798397064209,0.5911874175071716,0.5623359680175781,293.1727905273437,297.1499938964844,293.1499938964844,0.0198786500841379,-4343.4677734375,304.1517639160156,0.4048555791378021,0.0562631897628307,0.2765620648860931,291.1532592773437,291.1499938964844,258.7299499511719,257.30694580078125,279.1542358398437,293.4613647460937,291.15362548828125,1.0,0.4056636393070221,0.6531646847724915,0.6531646847724915,1.0,1.0,-1.672348976135254,0.6891152262687683,0.9832337498664856,0.3022580444812774,0.0,0.0,0.8966038227081299,139.95947265625,143.0,-8.176054954528809,-20199.91796875,663.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,309.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.646484375,18000.0,0.0,0.0,0.4655345380306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447710037231443,1.244784593582153,-1.34982064992073e-05,0.0,0.0004724583995994,0.0,0.0,222.368408203125,0.0,0.0,0.0,0.6877128481864929,4.0,0.0,1.0
560340,293.1260986328125,297.1499938964844,293.1499938964844,0.1101614087820053,-2476.885009765625,304.1469116210937,0.6252147555351257,0.1706635504961013,0.1578974723815918,293.7153625488281,297.1499938964844,293.1499938964844,0.0070090214721858,-518.0447998046875,299.3897705078125,0.3808775842189789,0.050000000745058,0.0523367896676063,293.2170715332031,297.1499938964844,293.1499938964844,0.4038873612880707,-5402.5322265625,304.1589660644531,0.8789441585540771,0.4882585704326629,0.3440836369991302,293.2381591796875,297.1499938964844,293.1499938964844,0.5118553042411804,-8802.208984375,304.1617126464844,0.9401062726974488,0.5890808701515198,0.5604881644248962,293.1732177734375,297.1499938964844,293.1499938964844,0.0195132438093423,-4302.25,304.1517639160156,0.4010858833789825,0.0555960945785045,0.2741588652133941,291.1635131835937,291.1499938964844,258.71612548828125,257.2953491210937,279.15460205078125,293.4709167480469,291.1644897460937,1.0,0.4076219797134399,0.6536435484886169,0.6536435484886169,1.0,1.0,-1.6670656204223633,0.6869180798530579,0.9801475405693054,0.3013059794902801,0.0,0.0,0.8942037224769592,142.95986938476562,146.0,9.3623046875,-20175.08984375,668.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.4647785425186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409991025924685,1.241012454032898,-1.3433568710752295e-05,0.0,0.000471691135317,0.0,0.0,220.54473876953125,0.0,0.0,0.0,0.6858339905738831,4.0,0.0,1.0
560400,293.1260986328125,297.1499938964844,293.1499938964844,0.1101614087820053,-2476.885009765625,304.1469116210937,0.6252147555351257,0.1706635504961013,0.1578974723815918,293.7153625488281,297.1499938964844,293.1499938964844,0.0070090214721858,-518.0447998046875,299.3897705078125,0.3808775842189789,0.050000000745058,0.0523367896676063,293.2170715332031,297.1499938964844,293.1499938964844,0.4038873612880707,-5402.5322265625,304.1589660644531,0.8789441585540771,0.4882585704326629,0.3440836369991302,293.2381591796875,297.1499938964844,293.1499938964844,0.5118553042411804,-8802.208984375,304.1617126464844,0.9401062726974488,0.5890808701515198,0.5604881644248962,293.1732177734375,297.1499938964844,293.1499938964844,0.0195132438093423,-4302.25,304.1517639160156,0.4010858833789825,0.0555960945785045,0.2741588652133941,291.1635131835937,291.1499938964844,258.71612548828125,257.2953491210937,279.15460205078125,293.4709167480469,291.1644897460937,1.0,0.4076219797134399,0.6536435484886169,0.6536435484886169,1.0,1.0,-1.6670656204223633,0.6869180798530579,0.9801475405693054,0.3013059794902801,0.0,0.0,0.8942037224769592,142.95986938476562,146.0,9.3623046875,-20175.08984375,668.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.4647785425186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409991025924685,1.241012454032898,-1.3433568710752295e-05,0.0,0.000471691135317,0.0,0.0,220.54473876953125,0.0,0.0,0.0,0.6858339905738831,4.0,0.0,1.0
560460,293.12554931640625,297.1499938964844,293.1499938964844,0.1106852516531944,-2486.109375,304.1470642089844,0.6237377524375916,0.1713772863149643,0.1586591452360153,293.7275085449219,297.1499938964844,293.1499938964844,0.006766993086785,-504.1184387207031,299.1658630371094,0.378665030002594,0.050000000745058,0.0524595640599727,293.2168273925781,297.1499938964844,293.1499938964844,0.4017907083034515,-5380.21875,304.1594543457031,0.8743669986724854,0.4866051077842712,0.3430284559726715,293.2375183105469,297.1499938964844,293.1499938964844,0.5090509057044983,-8763.9990234375,304.1624755859375,0.9344621300697328,0.586977481842041,0.5586397051811218,293.1736755371094,297.1499938964844,293.1499938964844,0.019139252603054,-4259.1923828125,304.1517944335937,0.3972290456295013,0.0549194365739822,0.2717149555683136,291.1778564453125,291.1499938964844,258.7041015625,257.2852783203125,279.1551513671875,293.4806213378906,291.17889404296875,1.0,0.4095583260059356,0.6541860103607178,0.6541860103607178,1.0,1.0,-1.6617071628570557,0.6847224235534668,0.9769847393035888,0.3003333508968353,0.0,0.0,0.8895200490951538,145.96029663085938,149.0,16.990537643432617,-20140.044921875,673.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,309.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.271484375,18000.0,0.0,0.0,0.4638555943965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354005575180054,1.235413908958435,-1.3354279872146437e-05,0.0,0.0004707544867414,0.0,0.0,218.0396728515625,0.0,0.0,0.0,0.6831594705581665,4.0,0.0,1.0
560520,293.12554931640625,297.1499938964844,293.1499938964844,0.1106852516531944,-2486.109375,304.1470642089844,0.6237377524375916,0.1713772863149643,0.1586591452360153,293.7275085449219,297.1499938964844,293.1499938964844,0.006766993086785,-504.1184387207031,299.1658630371094,0.378665030002594,0.050000000745058,0.0524595640599727,293.2168273925781,297.1499938964844,293.1499938964844,0.4017907083034515,-5380.21875,304.1594543457031,0.8743669986724854,0.4866051077842712,0.3430284559726715,293.2375183105469,297.1499938964844,293.1499938964844,0.5090509057044983,-8763.9990234375,304.1624755859375,0.9344621300697328,0.586977481842041,0.5586397051811218,293.1736755371094,297.1499938964844,293.1499938964844,0.019139252603054,-4259.1923828125,304.1517944335937,0.3972290456295013,0.0549194365739822,0.2717149555683136,291.1778564453125,291.1499938964844,258.7041015625,257.2852783203125,279.1551513671875,293.4806213378906,291.17889404296875,1.0,0.4095583260059356,0.6541860103607178,0.6541860103607178,1.0,1.0,-1.6617071628570557,0.6847224235534668,0.9769847393035888,0.3003333508968353,0.0,0.0,0.8895200490951538,145.96029663085938,149.0,16.990537643432617,-20140.044921875,673.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,309.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.271484375,18000.0,0.0,0.0,0.4638555943965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354005575180054,1.235413908958435,-1.3354279872146437e-05,0.0,0.0004707544867414,0.0,0.0,218.0396728515625,0.0,0.0,0.0,0.6831594705581665,4.0,0.0,1.0
560580,293.1252136230469,297.1499938964844,293.1499938964844,0.1112044975161552,-2495.26953125,304.1471862792969,0.6222850680351257,0.1720674484968185,0.1594008505344391,293.7396545410156,297.1499938964844,293.1499938964844,0.0065276655368506,-489.947265625,298.9376525878906,0.3765152096748352,0.050000000745058,0.0525824092328548,293.216552734375,297.1499938964844,293.1499938964844,0.3997476100921631,-5358.5498046875,304.1596984863281,0.86993008852005,0.4849666953086853,0.3419802188873291,293.23687744140625,297.1499938964844,293.1499938964844,0.5063073039054871,-8726.78515625,304.1628723144531,0.9289076924324036,0.5848895311355591,0.556803286075592,293.1741027832031,297.1499938964844,293.1499938964844,0.0187683254480361,-4215.9677734375,304.1518249511719,0.3931558132171631,0.054232083261013,0.2692246735095978,291.1908569335937,291.1499938964844,258.6943664550781,257.27716064453125,279.1558837890625,293.4905090332031,291.19171142578125,1.0,0.4114745557308197,0.6548084020614624,0.6548084020614624,1.0,1.0,-1.656291961669922,0.6825438141822815,0.9737481474876404,0.2993507385253906,0.0,0.0,0.8831673860549927,148.96070861816406,152.0,17.214054107666016,-20092.291015625,677.8709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,309.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.322265625,18000.0,0.0,0.0,0.4627541601657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270857095718384,1.2270989418029783,-1.323674132436281e-05,0.0,0.0004696366377174,0.0,0.0,214.35206604003903,0.0,0.0,0.0,0.6792197227478027,4.0,0.0,1.0
560640,293.1252136230469,297.1499938964844,293.1499938964844,0.1112044975161552,-2495.26953125,304.1471862792969,0.6222850680351257,0.1720674484968185,0.1594008505344391,293.7396545410156,297.1499938964844,293.1499938964844,0.0065276655368506,-489.947265625,298.9376525878906,0.3765152096748352,0.050000000745058,0.0525824092328548,293.216552734375,297.1499938964844,293.1499938964844,0.3997476100921631,-5358.5498046875,304.1596984863281,0.86993008852005,0.4849666953086853,0.3419802188873291,293.23687744140625,297.1499938964844,293.1499938964844,0.5063073039054871,-8726.78515625,304.1628723144531,0.9289076924324036,0.5848895311355591,0.556803286075592,293.1741027832031,297.1499938964844,293.1499938964844,0.0187683254480361,-4215.9677734375,304.1518249511719,0.3931558132171631,0.054232083261013,0.2692246735095978,291.1908569335937,291.1499938964844,258.6943664550781,257.27716064453125,279.1558837890625,293.4905090332031,291.19171142578125,1.0,0.4114745557308197,0.6548084020614624,0.6548084020614624,1.0,1.0,-1.656291961669922,0.6825438141822815,0.9737481474876404,0.2993507385253906,0.0,0.0,0.8831673860549927,148.96070861816406,152.0,17.214054107666016,-20092.291015625,677.8709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,309.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.322265625,18000.0,0.0,0.0,0.4627541601657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270857095718384,1.2270989418029783,-1.323674132436281e-05,0.0,0.0004696366377174,0.0,0.0,214.35206604003903,0.0,0.0,0.0,0.6792197227478027,4.0,0.0,1.0
560700,293.1251220703125,297.1499938964844,293.1499938964844,0.1114679500460624,-2499.937255859375,304.147216796875,0.621564507484436,0.1724019348621368,0.1597626060247421,293.7457275390625,297.1499938964844,293.1499938964844,0.0064089330844581,-482.7806091308594,298.82159423828125,0.3754632472991943,0.050000000745058,0.0526438541710376,293.2164001464844,297.1499938964844,293.1499938964844,0.3987764120101928,-5348.2900390625,304.1596984863281,0.867766261100769,0.4841562509536743,0.3414620459079742,293.2365417480469,297.1499938964844,293.1499938964844,0.5049939751625061,-8709.0498046875,304.16290283203125,0.9261768460273744,0.583853542804718,0.5558921098709106,293.17431640625,297.1499938964844,293.1499938964844,0.0185853093862533,-4194.4931640625,304.1518249511719,0.3909889161586761,0.0538842156529426,0.2679605782032013,291.1961364746094,291.1499938964844,258.6904602050781,257.27392578125,279.1562805175781,293.4954833984375,291.1968078613281,1.0,0.4124258458614349,0.6551548838615417,0.6551548838615417,1.0,1.0,-1.6535662412643433,0.681464433670044,0.972101867198944,0.2988592982292175,0.0,0.0,0.8795453310012817,150.4608917236328,152.0,15.71550178527832,-20064.2265625,680.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,309.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.8828125,18000.0,0.0,0.0,0.4621289372444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219786643981934,1.2219918966293335,-1.3163857147446834e-05,0.0,0.0004690021160058,0.0,0.0,212.097396850586,0.0,0.0,0.0,0.6768046021461487,4.0,0.0,1.0
560760,293.12506103515625,297.1499938964844,293.1499938964844,0.1117345318198204,-2504.67529296875,304.1472473144531,0.6208463907241821,0.1727286726236343,0.1601177304983139,293.7518005371094,297.1499938964844,293.1499938964844,0.0062910579144954,-475.5773010253906,298.7041931152344,0.3744262754917145,0.050000000745058,0.0527053102850914,293.2162170410156,297.1499938964844,293.1499938964844,0.3978424370288849,-5338.447265625,304.1596374511719,0.8656377792358398,0.4833502769470215,0.3409473299980163,293.2362060546875,297.1499938964844,293.1499938964844,0.5037258267402649,-8691.970703125,304.1628723144531,0.9234832525253296,0.5828230977058411,0.5549860596656799,293.1745300292969,297.1499938964844,293.1499938964844,0.0184042286127805,-4173.15380859375,304.1518249511719,0.3887062072753906,0.0535338930785656,0.2666849792003631,291.200439453125,291.1499938964844,258.6872863769531,257.27130126953125,279.15673828125,293.5004577636719,291.2010192871094,1.0,0.413373053073883,0.6555275321006775,0.6555275321006775,1.0,1.0,-1.650829195976257,0.6803927421569824,0.97043639421463,0.2983695566654205,0.0,0.0,0.8757298588752747,151.96107482910156,155.0,13.69692325592041,-20033.91796875,682.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,309.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.685546875,18000.0,0.0,0.0,0.4614532589912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163608074188232,1.2163739204406738,-1.3083343219477683e-05,0.0,0.0004683164006564,0.0,0.0,209.62928771972656,0.0,0.0,0.0,0.6741503477096558,4.0,0.0,1.0
560820,293.12506103515625,297.1499938964844,293.1499938964844,0.1122749671339988,-2514.318359375,304.1472473144531,0.6194136738777161,0.1733576208353042,0.1608066409826278,293.763916015625,297.1499938964844,293.1499938964844,0.0060574891977012,-461.0403442382813,298.46551513671875,0.3723962604999542,0.050000000745058,0.0528282597661018,293.2158508300781,297.1499938964844,293.1499938964844,0.3960802257061004,-5319.9345703125,304.15936279296875,0.8614827394485474,0.4817487597465515,0.3399258553981781,293.23553466796875,297.1499938964844,293.1499938964844,0.5013230443000793,-8659.71875,304.16259765625,0.918226957321167,0.5807783007621765,0.5531890392303467,293.1749572753906,297.1499938964844,293.1499938964844,0.0180479045957326,-4130.8818359375,304.1517944335937,0.3840212821960449,0.0528265945613384,0.2641032338142395,291.2064514160156,291.1499938964844,258.6833190917969,257.26812744140625,279.1578063964844,293.5104675292969,291.20672607421875,1.0,0.4152555167675018,0.6563602089881897,0.6563602089881897,1.0,1.0,-1.6453202962875366,0.6782751679420471,0.9670451879501344,0.2974010109901428,0.0,0.0,0.8677635192871094,154.96141052246094,158.0,9.081147193908691,-19967.93359375,686.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,309.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18142.6953125,18000.0,0.0,0.0,0.4599530696868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039599418640137,1.2039728164672852,-1.2905155017506331e-05,0.0,0.0004667938919737,0.0,0.0,204.23472595214844,0.0,0.0,0.0,0.6682987809181213,4.0,0.0,1.0
560880,293.12506103515625,297.1499938964844,293.1499938964844,0.1122749671339988,-2514.318359375,304.1472473144531,0.6194136738777161,0.1733576208353042,0.1608066409826278,293.763916015625,297.1499938964844,293.1499938964844,0.0060574891977012,-461.0403442382813,298.46551513671875,0.3723962604999542,0.050000000745058,0.0528282597661018,293.2158508300781,297.1499938964844,293.1499938964844,0.3960802257061004,-5319.9345703125,304.15936279296875,0.8614827394485474,0.4817487597465515,0.3399258553981781,293.23553466796875,297.1499938964844,293.1499938964844,0.5013230443000793,-8659.71875,304.16259765625,0.918226957321167,0.5807783007621765,0.5531890392303467,293.1749572753906,297.1499938964844,293.1499938964844,0.0180479045957326,-4130.8818359375,304.1517944335937,0.3840212821960449,0.0528265945613384,0.2641032338142395,291.2064514160156,291.1499938964844,258.6833190917969,257.26812744140625,279.1578063964844,293.5104675292969,291.20672607421875,1.0,0.4152555167675018,0.6563602089881897,0.6563602089881897,1.0,1.0,-1.6453202962875366,0.6782751679420471,0.9670451879501344,0.2974010109901428,0.0,0.0,0.8677635192871094,154.96141052246094,158.0,9.081147193908691,-19967.93359375,686.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,309.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18142.6953125,18000.0,0.0,0.0,0.4599530696868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039599418640137,1.2039728164672852,-1.2905155017506331e-05,0.0,0.0004667938919737,0.0,0.0,204.23472595214844,0.0,0.0,0.0,0.6682987809181213,4.0,0.0,1.0
560940,293.1252746582031,297.1499938964844,293.1499938964844,0.1128196865320205,-2524.080322265625,304.1472473144531,0.6179776191711426,0.1739500015974044,0.1614636182785034,293.77593994140625,297.1499938964844,293.1499938964844,0.0058262143284082,-446.29486083984375,298.2215576171875,0.3704232573509216,0.050000000745058,0.0529512576758861,293.2154541015625,297.1499938964844,293.1499938964844,0.3944481015205383,-5302.84423828125,304.1589660644531,0.8574583530426025,0.4801589250564575,0.3389129936695099,293.2348327636719,297.1499938964844,293.1499938964844,0.4990889132022857,-8629.8310546875,304.162109375,0.913177490234375,0.5787539482116699,0.5514116287231445,293.17535400390625,297.1499938964844,293.1499938964844,0.0176986400038003,-4089.0546875,304.1517944335937,0.3793253600597381,0.052110705524683,0.2614825069904327,291.20916748046875,291.1499938964844,258.6829528808594,257.2680053710937,279.1590576171875,293.5205078125,291.2092590332031,1.0,0.4171217679977417,0.6573280096054077,0.6573280096054077,1.0,1.0,-1.6397602558135986,0.6761956214904785,0.9635646939277648,0.2964577972888946,0.0,0.0,0.8596575856208801,157.9617462158203,161.0,4.637283802032471,-19896.369140625,691.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,309.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.140625,18000.0,0.0,0.0,0.4582546353340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19051194190979,1.1905245780944824,-1.271197834284976e-05,0.0,0.0004650702176149,0.0,0.0,198.4761505126953,0.0,0.0,0.0,0.6619641780853271,4.0,0.0,1.0
