time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.1252746582031,297.1499938964844,293.1499938964844,0.1128196865320205,-2524.080322265625,304.1472473144531,0.6179776191711426,0.1739500015974044,0.1614636182785034,293.77593994140625,297.1499938964844,293.1499938964844,0.0058262143284082,-446.29486083984375,298.2215576171875,0.3704232573509216,0.050000000745058,0.0529512576758861,293.2154541015625,297.1499938964844,293.1499938964844,0.3944481015205383,-5302.84423828125,304.1589660644531,0.8574583530426025,0.4801589250564575,0.3389129936695099,293.2348327636719,297.1499938964844,293.1499938964844,0.4990889132022857,-8629.8310546875,304.162109375,0.913177490234375,0.5787539482116699,0.5514116287231445,293.17535400390625,297.1499938964844,293.1499938964844,0.0176986400038003,-4089.0546875,304.1517944335937,0.3793253600597381,0.052110705524683,0.2614825069904327,291.20916748046875,291.1499938964844,258.6829528808594,257.2680053710937,279.1590576171875,293.5205078125,291.2092590332031,1.0,0.4171217679977417,0.6573280096054077,0.6573280096054077,1.0,1.0,-1.6397602558135986,0.6761956214904785,0.9635646939277648,0.2964577972888946,0.0,0.0,0.8596575856208801,157.9617462158203,161.0,4.637283802032471,-19896.369140625,691.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,309.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.140625,18000.0,0.0,0.0,0.4582546353340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19051194190979,1.1905245780944824,-1.271197834284976e-05,0.0,0.0004650702176149,0.0,0.0,198.4761505126953,0.0,0.0,0.0,0.6619641780853271,4.0,0.0,1.0
561060,293.1256408691406,297.1499938964844,293.1499938964844,0.1133603155612945,-2533.796875,304.14727783203125,0.6165305376052856,0.1745030879974365,0.1620859503746032,293.78790283203125,297.1499938964844,293.1499938964844,0.0055968021042644,-431.3131713867188,297.9725646972656,0.3685053884983063,0.050000000745058,0.0530742965638637,293.215087890625,297.1499938964844,293.1499938964844,0.3929222226142883,-5286.89453125,304.15850830078125,0.8535584211349487,0.4785786271095276,0.3379070460796356,293.234130859375,297.1499938964844,293.1499938964844,0.4969959557056427,-8601.876953125,304.1615600585937,0.9083749055862428,0.5767478346824646,0.5496518015861511,293.17578125,297.1499938964844,293.1499938964844,0.0173550453037023,-4047.462890625,304.1517639160156,0.3746253550052643,0.0513866245746612,0.2588247656822204,291.2093505859375,291.1499938964844,258.68658447265625,257.2712707519531,279.1605224609375,293.530517578125,291.2092590332031,1.0,0.4189716875553131,0.6584531664848328,0.6584531664848328,1.0,1.0,-1.6341438293457031,0.6741580367088318,0.9599857330322266,0.2955529391765594,0.0,0.0,0.8517119288444519,160.96206665039062,164.0,0.9434819221496582,-19820.861328125,695.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,309.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.03125,18000.0,0.0,0.0,0.4563734233379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766126155853271,1.17662513256073,-1.2513064575614408e-05,0.0,0.000463161006337,0.0,0.0,192.631088256836,0.0,0.0,0.0,0.6554290652275085,4.0,0.0,1.0
561120,293.1256408691406,297.1499938964844,293.1499938964844,0.1133603155612945,-2533.796875,304.14727783203125,0.6165305376052856,0.1745030879974365,0.1620859503746032,293.78790283203125,297.1499938964844,293.1499938964844,0.0055968021042644,-431.3131713867188,297.9725646972656,0.3685053884983063,0.050000000745058,0.0530742965638637,293.215087890625,297.1499938964844,293.1499938964844,0.3929222226142883,-5286.89453125,304.15850830078125,0.8535584211349487,0.4785786271095276,0.3379070460796356,293.234130859375,297.1499938964844,293.1499938964844,0.4969959557056427,-8601.876953125,304.1615600585937,0.9083749055862428,0.5767478346824646,0.5496518015861511,293.17578125,297.1499938964844,293.1499938964844,0.0173550453037023,-4047.462890625,304.1517639160156,0.3746253550052643,0.0513866245746612,0.2588247656822204,291.2093505859375,291.1499938964844,258.68658447265625,257.2712707519531,279.1605224609375,293.530517578125,291.2092590332031,1.0,0.4189716875553131,0.6584531664848328,0.6584531664848328,1.0,1.0,-1.6341438293457031,0.6741580367088318,0.9599857330322266,0.2955529391765594,0.0,0.0,0.8517119288444519,160.96206665039062,164.0,0.9434819221496582,-19820.861328125,695.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,309.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.03125,18000.0,0.0,0.0,0.4563734233379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766126155853271,1.17662513256073,-1.2513064575614408e-05,0.0,0.000463161006337,0.0,0.0,192.631088256836,0.0,0.0,0.0,0.6554290652275085,4.0,0.0,1.0
561180,293.12615966796875,297.1499938964844,293.1499938964844,0.113889105618,-2543.317138671875,304.1473083496094,0.61506587266922,0.1750155985355377,0.1626721769571304,293.7997741699219,297.1499938964844,293.1499938964844,0.0053690299391746,-416.0826416015625,297.71881103515625,0.3666408956050873,0.050000000745058,0.0531973727047443,293.2146911621094,297.1499938964844,293.1499938964844,0.3914773464202881,-5271.7958984375,304.1580810546875,0.8497766256332397,0.4770061075687408,0.3369068205356598,293.2334289550781,297.1499938964844,293.1499938964844,0.495013415813446,-8575.396484375,304.1610107421875,0.903861403465271,0.5747578144073486,0.5479075312614441,293.1761474609375,297.1499938964844,293.1499938964844,0.0170157738029956,-4005.891845703125,304.1517333984375,0.3699281215667724,0.0506546758115291,0.2561315596103668,291.2076416015625,291.1499938964844,258.6946716308594,257.2783203125,279.1622314453125,293.5404968261719,291.2074279785156,1.0,0.4208051562309265,0.659760057926178,0.659760057926178,1.0,1.0,-1.6284668445587158,0.6721672415733337,0.9562995433807372,0.2946998476982116,0.0,0.0,0.8441289663314819,163.96241760253906,152.0,-1.8568074703216555,-19742.56640625,699.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,309.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.6796875,18000.0,0.0,0.0,0.4543333649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162744164466858,1.1627564430236816,-1.2315746971580666e-05,0.0,0.0004610905889421,0.0,0.0,186.91050720214844,0.0,0.0,0.0,0.6489207744598389,4.0,0.0,1.0
561240,293.12615966796875,297.1499938964844,293.1499938964844,0.113889105618,-2543.317138671875,304.1473083496094,0.61506587266922,0.1750155985355377,0.1626721769571304,293.7997741699219,297.1499938964844,293.1499938964844,0.0053690299391746,-416.0826416015625,297.71881103515625,0.3666408956050873,0.050000000745058,0.0531973727047443,293.2146911621094,297.1499938964844,293.1499938964844,0.3914773464202881,-5271.7958984375,304.1580810546875,0.8497766256332397,0.4770061075687408,0.3369068205356598,293.2334289550781,297.1499938964844,293.1499938964844,0.495013415813446,-8575.396484375,304.1610107421875,0.903861403465271,0.5747578144073486,0.5479075312614441,293.1761474609375,297.1499938964844,293.1499938964844,0.0170157738029956,-4005.891845703125,304.1517333984375,0.3699281215667724,0.0506546758115291,0.2561315596103668,291.2076416015625,291.1499938964844,258.6946716308594,257.2783203125,279.1622314453125,293.5404968261719,291.2074279785156,1.0,0.4208051562309265,0.659760057926178,0.659760057926178,1.0,1.0,-1.6284668445587158,0.6721672415733337,0.9562995433807372,0.2946998476982116,0.0,0.0,0.8441289663314819,163.96241760253906,152.0,-1.8568074703216555,-19742.56640625,699.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,309.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.6796875,18000.0,0.0,0.0,0.4543333649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162744164466858,1.1627564430236816,-1.2315746971580666e-05,0.0,0.0004610905889421,0.0,0.0,186.91050720214844,0.0,0.0,0.0,0.6489207744598389,4.0,0.0,1.0
561300,293.1261901855469,297.1499938964844,293.1499938964844,0.1139135286211967,-2543.672119140625,304.1477355957031,0.619136393070221,0.1753059327602386,0.1626964509487152,293.8055725097656,297.1499938964844,293.1499938964844,0.0052248882129788,-406.1315307617188,297.59136962890625,0.370104432106018,0.050000000745058,0.0529716275632381,293.2143249511719,297.1499938964844,293.1499938964844,0.3904497921466827,-5260.77294921875,304.1584777832031,0.8547059297561646,0.4762597978115082,0.3362071216106415,293.23291015625,297.1499938964844,293.1499938964844,0.4937025308609009,-8557.4013671875,304.1614074707031,0.9096794128417968,0.573800802230835,0.5467662215232849,293.1761474609375,297.1499938964844,293.1499938964844,0.0166834108531475,-3964.287841796875,304.15203857421875,0.3720336854457855,0.0503226444125175,0.2534761726856231,291.2079772949219,291.1499938964844,258.70050048828125,257.28338623046875,279.164306640625,293.54541015625,291.2083435058594,1.0,0.4147838056087494,0.6606374979019165,0.6606374979019165,1.0,1.0,-1.6228296756744385,0.6699880957603455,0.952841579914093,0.2937100529670715,0.0,0.0,0.8402507901191711,158.13284301757812,152.0,1.3243285417556765,-19682.705078125,679.3812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,309.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.669921875,18000.0,0.0,0.0,0.4532418549060821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15586519241333,1.1558774709701538,-1.221889215230476e-05,0.0,0.0004599828680511,0.0,0.0,184.1202087402344,0.0,0.0,0.0,0.6456887722015381,4.0,0.0,1.0
561360,293.1260070800781,297.1499938964844,293.1499938964844,0.1139433309435844,-2544.102783203125,304.1481018066406,0.6234173774719238,0.1756456792354583,0.162761777639389,293.81121826171875,297.1499938964844,293.1499938964844,0.0050814384594559,-396.0626525878906,297.4647827148437,0.3738346993923187,0.050000000745058,0.0527410954236984,293.2137451171875,297.1499938964844,293.1499938964844,0.3893616497516632,-5249.07763671875,304.1589050292969,0.8601047396659851,0.4755562841892242,0.3355352580547333,293.23223876953125,297.1499938964844,293.1499938964844,0.4923040866851806,-8538.1591796875,304.161865234375,0.9162712097167968,0.5728816986083984,0.5456581115722656,293.1759338378906,297.1499938964844,293.1499938964844,0.0163771547377109,-3924.968017578125,304.1522216796875,0.3745530545711517,0.0500344596803188,0.250993937253952,291.2112731933594,291.1499938964844,258.7076416015625,257.28955078125,279.1659851074219,293.5502014160156,291.2117614746094,1.0,0.409412533044815,0.6615648865699768,0.6615648865699768,1.0,1.0,-1.617513656616211,0.6679840087890625,0.9495296478271484,0.2927882373332977,0.0,0.0,0.8358372449874878,152.18777465820312,140.0,5.02010440826416,-19624.169921875,659.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175231933594,309.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18165.767578125,18000.0,0.0,0.0,0.4520784318447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484581232070925,1.1484702825546265,-1.2117528967792168e-05,0.0,0.0004588021256495,0.0,0.0,181.1730194091797,0.0,0.0,0.0,0.6422083377838135,4.0,0.0,1.0
561420,293.1253662109375,297.1499938964844,293.1499938964844,0.1140931993722915,-2546.68359375,304.1484680175781,0.6326952576637268,0.1763830631971359,0.1629657298326492,293.8222961425781,297.1499938964844,293.1499938964844,0.0048010400496423,-376.0807800292969,297.2081298828125,0.3820317983627319,0.050000000745058,0.0522747710347175,293.2123718261719,297.1499938964844,293.1499938964844,0.3873566389083862,-5227.6953125,304.1592712402344,0.8722469806671143,0.4742190539836883,0.3342486321926117,293.230712890625,297.1499938964844,293.1499938964844,0.489696204662323,-8502.5654296875,304.1622314453125,0.9313046336174012,0.571110725402832,0.5435129404067993,293.17535400390625,297.1499938964844,293.1499938964844,0.0159723088145256,-3873.695068359375,304.1452941894531,0.3820295929908752,0.050000000745058,0.2479665428400039,291.2149658203125,291.1499938964844,258.7259216308594,257.3052978515625,279.1681823730469,293.5597229003906,291.2148742675781,1.0,0.3986546993255615,0.6635024547576904,0.6635024547576904,1.0,1.0,-1.609441876411438,0.6651599407196045,0.9442818760871888,0.2915842533111572,0.0,0.0,0.8268336653709412,140.21633911132812,128.0,3.0414412021636963,-19519.3515625,620.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67059326171875,309.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.365234375,18000.0,0.0,0.0,0.4495705962181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320111751556396,1.1320229768753052,-1.189419981528772e-05,0.0,0.000456256995676,0.0,0.0,174.74441528320312,0.0,0.0,0.0,0.6345431804656982,4.0,0.0,1.0
561480,293.1253662109375,297.1499938964844,293.1499938964844,0.1140931993722915,-2546.68359375,304.1484680175781,0.6326952576637268,0.1763830631971359,0.1629657298326492,293.8222961425781,297.1499938964844,293.1499938964844,0.0048010400496423,-376.0807800292969,297.2081298828125,0.3820317983627319,0.050000000745058,0.0522747710347175,293.2123718261719,297.1499938964844,293.1499938964844,0.3873566389083862,-5227.6953125,304.1592712402344,0.8722469806671143,0.4742190539836883,0.3342486321926117,293.230712890625,297.1499938964844,293.1499938964844,0.489696204662323,-8502.5654296875,304.1622314453125,0.9313046336174012,0.571110725402832,0.5435129404067993,293.17535400390625,297.1499938964844,293.1499938964844,0.0159723088145256,-3873.695068359375,304.1452941894531,0.3820295929908752,0.050000000745058,0.2479665428400039,291.2149658203125,291.1499938964844,258.7259216308594,257.3052978515625,279.1681823730469,293.5597229003906,291.2148742675781,1.0,0.3986546993255615,0.6635024547576904,0.6635024547576904,1.0,1.0,-1.609441876411438,0.6651599407196045,0.9442818760871888,0.2915842533111572,0.0,0.0,0.8268336653709412,140.21633911132812,128.0,3.0414412021636963,-19519.3515625,620.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67059326171875,309.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.365234375,18000.0,0.0,0.0,0.4495705962181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320111751556396,1.1320229768753052,-1.189419981528772e-05,0.0,0.000456256995676,0.0,0.0,174.74441528320312,0.0,0.0,0.0,0.6345431804656982,4.0,0.0,1.0
561540,293.1247253417969,297.1499938964844,293.1499938964844,0.1143266856670379,-2550.898193359375,304.1485900878906,0.6432788372039795,0.1771377474069595,0.1631975769996643,293.8331604003906,297.1499938964844,293.1499938964844,0.0045284652151167,-356.3196716308594,296.9447021484375,0.3911756873130798,0.050000000745058,0.0518067069351673,293.2108764648437,297.1499938964844,293.1499938964844,0.385622888803482,-5209.412109375,304.1590576171875,0.8862965106964111,0.4729454517364502,0.3330106735229492,293.2290344238281,297.1499938964844,293.1499938964844,0.4874142408370971,-8471.76953125,304.1619567871094,0.948139190673828,0.5694078207015991,0.5414354205131531,293.1750793457031,297.1499938964844,293.1499938964844,0.0156866759061813,-3837.426513671875,304.1370544433594,0.3911756873130798,0.050000000745058,0.2457487434148788,291.21221923828125,291.1499938964844,258.75,257.325927734375,279.17059326171875,293.57012939453125,291.2118835449219,1.0,0.3876349627971649,0.6656806468963623,0.6656806468963623,1.0,1.0,-1.6025151014328003,0.6629266738891602,0.93958842754364,0.2907646000385284,0.0,0.0,0.8186963796615601,128.2255401611328,116.0,-2.4694085121154785,-19419.73828125,583.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198181152344,309.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.591796875,18000.0,0.0,0.0,0.4468936026096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115675926208496,1.115687608718872,-1.167016125691589e-05,0.0,0.0004535401822067,0.0,0.0,168.46896362304688,0.0,0.0,0.0,0.6269447207450867,4.0,0.0,1.0
561600,293.1247253417969,297.1499938964844,293.1499938964844,0.1143266856670379,-2550.898193359375,304.1485900878906,0.6432788372039795,0.1771377474069595,0.1631975769996643,293.8331604003906,297.1499938964844,293.1499938964844,0.0045284652151167,-356.3196716308594,296.9447021484375,0.3911756873130798,0.050000000745058,0.0518067069351673,293.2108764648437,297.1499938964844,293.1499938964844,0.385622888803482,-5209.412109375,304.1590576171875,0.8862965106964111,0.4729454517364502,0.3330106735229492,293.2290344238281,297.1499938964844,293.1499938964844,0.4874142408370971,-8471.76953125,304.1619567871094,0.948139190673828,0.5694078207015991,0.5414354205131531,293.1750793457031,297.1499938964844,293.1499938964844,0.0156866759061813,-3837.426513671875,304.1370544433594,0.3911756873130798,0.050000000745058,0.2457487434148788,291.21221923828125,291.1499938964844,258.75,257.325927734375,279.17059326171875,293.57012939453125,291.2118835449219,1.0,0.3876349627971649,0.6656806468963623,0.6656806468963623,1.0,1.0,-1.6025151014328003,0.6629266738891602,0.93958842754364,0.2907646000385284,0.0,0.0,0.8186963796615601,128.2255401611328,116.0,-2.4694085121154785,-19419.73828125,583.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198181152344,309.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.591796875,18000.0,0.0,0.0,0.4468936026096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115675926208496,1.115687608718872,-1.167016125691589e-05,0.0,0.0004535401822067,0.0,0.0,168.46896362304688,0.0,0.0,0.0,0.6269447207450867,4.0,0.0,1.0
561660,293.1194152832031,297.1499938964844,293.1499938964844,0.1152085959911346,-2566.994873046875,304.1475830078125,0.6567394137382507,0.1788631677627563,0.1641357541084289,293.83807373046875,297.1499938964844,293.1499938964844,0.0042779301293194,-337.87554931640625,296.6908874511719,0.4002567827701568,0.050000000745058,0.0513364858925342,293.2047424316406,297.1499938964844,293.1499938964844,0.3848104178905487,-5201.47314453125,304.1573791503906,0.9030993580818176,0.4726560711860657,0.3323347270488739,293.2225646972656,297.1499938964844,293.1499938964844,0.4861393272876739,-8455.6328125,304.1600646972656,0.9665459394454956,0.5687246918678284,0.5401386618614197,293.1690673828125,297.1499938964844,293.1499938964844,0.0154697690159082,-3807.95654296875,304.14483642578125,0.4002567827701568,0.050000000745058,0.2435181885957718,291.2042236328125,291.1499938964844,258.778076171875,257.34991455078125,279.1698913574219,293.57275390625,291.2032775878906,1.0,0.3764986395835876,0.6676402688026428,0.6676402688026428,1.0,1.0,-1.598029375076294,0.6617010235786438,0.9363282918930054,0.2904362380504608,0.0,0.0,0.8118875026702881,116.22879791259766,104.0,-10.785022735595703,-19339.16015625,547.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7594299316406,309.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.208984375,18000.0,0.0,0.0,0.4441337585449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006933450698853,1.100704789161682,-1.1464127965155058e-05,0.0,0.0004507393168751,0.0,0.0,162.82310485839844,0.0,0.0,0.0,0.6199969053268433,4.0,0.0,1.0
561720,293.1194152832031,297.1499938964844,293.1499938964844,0.1152085959911346,-2566.994873046875,304.1475830078125,0.6567394137382507,0.1788631677627563,0.1641357541084289,293.83807373046875,297.1499938964844,293.1499938964844,0.0042779301293194,-337.87554931640625,296.6908874511719,0.4002567827701568,0.050000000745058,0.0513364858925342,293.2047424316406,297.1499938964844,293.1499938964844,0.3848104178905487,-5201.47314453125,304.1573791503906,0.9030993580818176,0.4726560711860657,0.3323347270488739,293.2225646972656,297.1499938964844,293.1499938964844,0.4861393272876739,-8455.6328125,304.1600646972656,0.9665459394454956,0.5687246918678284,0.5401386618614197,293.1690673828125,297.1499938964844,293.1499938964844,0.0154697690159082,-3807.95654296875,304.14483642578125,0.4002567827701568,0.050000000745058,0.2435181885957718,291.2042236328125,291.1499938964844,258.778076171875,257.34991455078125,279.1698913574219,293.57275390625,291.2032775878906,1.0,0.3764986395835876,0.6676402688026428,0.6676402688026428,1.0,1.0,-1.598029375076294,0.6617010235786438,0.9363282918930054,0.2904362380504608,0.0,0.0,0.8118875026702881,116.22879791259766,104.0,-10.785022735595703,-19339.16015625,547.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7594299316406,309.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.208984375,18000.0,0.0,0.0,0.4441337585449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006933450698853,1.100704789161682,-1.1464127965155058e-05,0.0,0.0004507393168751,0.0,0.0,162.82310485839844,0.0,0.0,0.0,0.6199969053268433,4.0,0.0,1.0
561780,293.1177062988281,297.1499938964844,293.1499938964844,0.1158932968974113,-2579.458740234375,304.1472473144531,0.6723681092262268,0.1799885481595993,0.1647985875606537,293.8450012207031,297.1499938964844,293.1499938964844,0.0040278960950672,-319.1885986328125,296.4277038574219,0.4099259078502655,0.050000000745058,0.0508670918643474,293.2020874023437,297.1499938964844,293.1499938964844,0.3838766813278198,-5191.95361328125,304.156494140625,0.9240257143974304,0.4718106091022491,0.3314716517925262,293.2193603515625,297.1499938964844,293.1499938964844,0.4848303198814392,-8438.5634765625,304.158935546875,0.984951376914978,0.5675418376922607,0.5386455059051514,293.165283203125,297.1499938964844,293.1499938964844,0.0152382189407944,-3777.224853515625,304.1485900878906,0.4099259078502655,0.050000000745058,0.2412915825843811,291.1933288574219,291.1499938964844,258.8079833984375,257.3754272460937,279.1702880859375,293.5747985839844,291.1925964355469,1.0,0.3648595809936523,0.6696770787239075,0.6696770787239075,1.0,1.0,-1.59276020526886,0.6601237654685974,0.9326364994049072,0.2899430990219116,0.0,0.0,0.8068796396255493,104.23870086669922,92.0,-13.19643497467041,-19258.1953125,511.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.4296875,18000.0,0.0,0.0,0.4413996934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088921308517456,1.0889326333999634,-1.1299737707304304e-05,0.0,0.0004479645867832,0.0,0.0,158.43942260742188,0.0,0.0,0.0,0.6145251989364624,4.0,0.0,1.0
561840,293.1177062988281,297.1499938964844,293.1499938964844,0.1158932968974113,-2579.458740234375,304.1472473144531,0.6723681092262268,0.1799885481595993,0.1647985875606537,293.8450012207031,297.1499938964844,293.1499938964844,0.0040278960950672,-319.1885986328125,296.4277038574219,0.4099259078502655,0.050000000745058,0.0508670918643474,293.2020874023437,297.1499938964844,293.1499938964844,0.3838766813278198,-5191.95361328125,304.156494140625,0.9240257143974304,0.4718106091022491,0.3314716517925262,293.2193603515625,297.1499938964844,293.1499938964844,0.4848303198814392,-8438.5634765625,304.158935546875,0.984951376914978,0.5675418376922607,0.5386455059051514,293.165283203125,297.1499938964844,293.1499938964844,0.0152382189407944,-3777.224853515625,304.1485900878906,0.4099259078502655,0.050000000745058,0.2412915825843811,291.1933288574219,291.1499938964844,258.8079833984375,257.3754272460937,279.1702880859375,293.5747985839844,291.1925964355469,1.0,0.3648595809936523,0.6696770787239075,0.6696770787239075,1.0,1.0,-1.59276020526886,0.6601237654685974,0.9326364994049072,0.2899430990219116,0.0,0.0,0.8068796396255493,104.23870086669922,92.0,-13.19643497467041,-19258.1953125,511.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.4296875,18000.0,0.0,0.0,0.4413996934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088921308517456,1.0889326333999634,-1.1299737707304304e-05,0.0,0.0004479645867832,0.0,0.0,158.43942260742188,0.0,0.0,0.0,0.6145251989364624,4.0,0.0,1.0
561900,293.1174011230469,297.1499938964844,293.1499938964844,0.1161324307322502,-2583.7890625,304.1473388671875,0.6811368465423584,0.1804620623588562,0.1650212258100509,293.8490295410156,297.1499938964844,293.1499938964844,0.0039037133101373,-309.78619384765625,296.2942810058594,0.4155166745185852,0.050000000745058,0.0506326593458652,293.2012939453125,297.1499938964844,293.1499938964844,0.3832766711711883,-5185.6474609375,304.1564025878906,0.93622088432312,0.471309632062912,0.3309646844863891,293.21826171875,297.1499938964844,293.1499938964844,0.4840455651283264,-8428.0263671875,304.1587219238281,0.9938913583755492,0.5668802261352539,0.5378076434135437,293.1640319824219,297.1499938964844,293.1499938964844,0.0151181202381849,-3761.168701171875,304.1492919921875,0.4155166745185852,0.050000000745058,0.2401795387268066,291.1891174316406,291.1499938964844,258.8235778808594,257.3887023925781,279.17095947265625,293.57666015625,291.1884765625,1.0,0.3588426411151886,0.6707749962806702,0.6707749962806702,1.0,1.0,-1.589796543121338,0.6592111587524414,0.9305853843688964,0.2896385788917541,0.0,0.0,0.8047072887420654,98.24393463134766,92.0,-12.3145170211792,-19216.498046875,493.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,309.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.708984375,18000.0,0.0,0.0,0.4400539994239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839473009109497,1.083958625793457,-1.1231230018893257e-05,0.0,0.0004465988604351,0.0,0.0,156.61700439453125,0.0,0.0,0.0,0.6122138500213623,4.0,0.0,1.0
561960,293.1171264648437,297.1499938964844,293.1499938964844,0.1163333132863044,-2587.397705078125,304.1474609375,0.690449595451355,0.1809246391057968,0.1652190834283828,293.8532409667969,297.1499938964844,293.1499938964844,0.0037813216913491,-300.43719482421875,296.16046142578125,0.421773761510849,0.050000000745058,0.0504041947424411,293.2005615234375,297.1499938964844,293.1499938964844,0.3826028406620025,-5178.48193359375,304.1564636230469,0.9488541483879088,0.4708041250705719,0.3304435610771179,293.2162475585937,297.1499938964844,293.1499938964844,0.4779569506645202,-8338.525390625,304.1687927246094,0.9990000128746032,0.5664051175117493,0.5315364599227905,293.1629638671875,297.1499938964844,293.1499938964844,0.0149991773068904,-3745.03466796875,304.1496276855469,0.421773761510849,0.050000000745058,0.2390958070755005,291.1863098144531,291.1499938964844,258.839599609375,257.4022827148437,279.1757202148437,293.5802307128906,291.1864624023437,1.0,0.351726621389389,0.6723577380180359,0.6723577380180359,1.0,1.0,-1.5803399085998535,0.6554465293884277,0.924893319606781,0.2881200909614563,0.0,0.0,0.802595853805542,92.28153228759766,80.0,-6.215523719787598,-19127.0234375,472.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79608154296875,309.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.931640625,18000.0,0.0,0.0,0.4387138187885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0793899297714231,1.0794011354446411,-1.1169148820044938e-05,0.0,0.0004452387511264,0.0,0.0,154.96449279785156,0.0,0.0,0.0,0.6100961565971375,4.0,0.0,1.0
562020,293.1164245605469,297.1499938964844,293.1499938964844,0.1160823926329612,-2581.672119140625,304.14874267578125,0.7105223536491394,0.1819033473730087,0.1656792312860489,293.862060546875,297.1499938964844,293.1499938964844,0.0035336557775735,-280.6081237792969,295.9328918457031,0.436759352684021,0.050000000745058,0.0499722994863987,293.1993713378906,297.1499938964844,293.1499938964844,0.3789807260036468,-5137.91748046875,304.16046142578125,0.9737728238105774,0.4697687327861786,0.3294269144535064,293.174560546875,297.1499938964844,293.1499938964844,0.4349101781845093,-7709.634765625,304.2339782714844,0.9990000128746032,0.5730648040771484,0.4914858043193817,293.16064453125,297.1499938964844,293.1499938964844,0.0146597307175397,-3693.265380859375,304.1514892578125,0.4367672801017761,0.0500162132084369,0.2370552271604538,291.2489624023437,291.1499938964844,258.8727722167969,257.4304504394531,279.2038269042969,293.62188720703125,291.2561340332031,1.0,0.3340076208114624,0.679078221321106,0.679078221321106,1.0,1.0,-1.5286104679107666,0.6344948410987854,0.894115686416626,0.2778867781162262,0.0,0.0,0.7862302660942078,80.35578155517578,83.0,78.9976806640625,-18691.89453125,411.7638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8736877441406,309.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.634765625,18000.0,0.0,0.0,0.4352367520332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603141784667969,1.0603251457214355,-1.0960574400087353e-05,0.0,0.0004417099698912,0.0,0.0,148.64898681640625,0.0,0.0,0.0,0.601118266582489,4.0,0.0,1.0
562080,293.1164245605469,297.1499938964844,293.1499938964844,0.1160823926329612,-2581.672119140625,304.14874267578125,0.7105223536491394,0.1819033473730087,0.1656792312860489,293.862060546875,297.1499938964844,293.1499938964844,0.0035336557775735,-280.6081237792969,295.9328918457031,0.436759352684021,0.050000000745058,0.0499722994863987,293.1993713378906,297.1499938964844,293.1499938964844,0.3789807260036468,-5137.91748046875,304.16046142578125,0.9737728238105774,0.4697687327861786,0.3294269144535064,293.174560546875,297.1499938964844,293.1499938964844,0.4349101781845093,-7709.634765625,304.2339782714844,0.9990000128746032,0.5730648040771484,0.4914858043193817,293.16064453125,297.1499938964844,293.1499938964844,0.0146597307175397,-3693.265380859375,304.1514892578125,0.4367672801017761,0.0500162132084369,0.2370552271604538,291.2489624023437,291.1499938964844,258.8727722167969,257.4304504394531,279.2038269042969,293.62188720703125,291.2561340332031,1.0,0.3340076208114624,0.679078221321106,0.679078221321106,1.0,1.0,-1.5286104679107666,0.6344948410987854,0.894115686416626,0.2778867781162262,0.0,0.0,0.7862302660942078,80.35578155517578,83.0,78.9976806640625,-18691.89453125,411.7638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8736877441406,309.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.634765625,18000.0,0.0,0.0,0.4352367520332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603141784667969,1.0603251457214355,-1.0960574400087353e-05,0.0,0.0004417099698912,0.0,0.0,148.64898681640625,0.0,0.0,0.0,0.601118266582489,4.0,0.0,1.0
562140,293.1172180175781,297.1499938964844,293.1499938964844,0.1167179346084594,-2593.091552734375,304.1480407714844,0.7072020769119263,0.1825954914093017,0.1664707958698272,293.8722839355469,297.1499938964844,293.1499938964844,0.0033176406286656,-263.7691955566406,295.6658020019531,0.4330494403839111,0.050000000745058,0.050067014992237,293.19989013671875,297.1499938964844,293.1499938964844,0.3775354623794555,-5122.99951171875,304.1590881347656,0.9672542214393616,0.4684107601642608,0.328603446483612,293.13507080078125,297.1499938964844,293.1499938964844,0.4416137933731079,-7824.626953125,304.19464111328125,0.9990000128746032,0.5805456042289734,0.5005349516868591,293.15887451171875,297.1499938964844,293.1499938964844,0.0147596905007958,-3706.431640625,304.1508178710937,0.4334234297275543,0.0501055046916008,0.2378939539194107,291.2582397460937,291.1499938964844,258.90740966796875,257.45977783203125,279.19537353515625,293.6611022949219,291.2536926269531,1.0,0.3394529521465301,0.6832542419433594,0.6832542419433594,1.0,1.0,-1.5405210256576538,0.6414796113967896,0.8990414142608643,0.2819686830043793,0.0,0.0,0.7691848874092102,82.96612548828125,86.0,-5.015915870666504,-18647.095703125,425.02288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98907470703125,309.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18392.326171875,18000.0,0.0,0.0,0.4309394359588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020390868186951,1.0204013586044312,-1.0482078323548194e-05,0.0,0.0004373487317934,0.0,0.0,135.54698181152344,0.0,0.0,0.0,0.5832961797714233,4.0,0.0,1.0
562200,293.1172180175781,297.1499938964844,293.1499938964844,0.1167179346084594,-2593.091552734375,304.1480407714844,0.7072020769119263,0.1825954914093017,0.1664707958698272,293.8722839355469,297.1499938964844,293.1499938964844,0.0033176406286656,-263.7691955566406,295.6658020019531,0.4330494403839111,0.050000000745058,0.050067014992237,293.19989013671875,297.1499938964844,293.1499938964844,0.3775354623794555,-5122.99951171875,304.1590881347656,0.9672542214393616,0.4684107601642608,0.328603446483612,293.13507080078125,297.1499938964844,293.1499938964844,0.4416137933731079,-7824.626953125,304.19464111328125,0.9990000128746032,0.5805456042289734,0.5005349516868591,293.15887451171875,297.1499938964844,293.1499938964844,0.0147596905007958,-3706.431640625,304.1508178710937,0.4334234297275543,0.0501055046916008,0.2378939539194107,291.2582397460937,291.1499938964844,258.90740966796875,257.45977783203125,279.19537353515625,293.6611022949219,291.2536926269531,1.0,0.3394529521465301,0.6832542419433594,0.6832542419433594,1.0,1.0,-1.5405210256576538,0.6414796113967896,0.8990414142608643,0.2819686830043793,0.0,0.0,0.7691848874092102,82.96612548828125,86.0,-5.015915870666504,-18647.095703125,425.02288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98907470703125,309.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18392.326171875,18000.0,0.0,0.0,0.4309394359588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020390868186951,1.0204013586044312,-1.0482078323548194e-05,0.0,0.0004373487317934,0.0,0.0,135.54698181152344,0.0,0.0,0.0,0.5832961797714233,4.0,0.0,1.0
562260,293.1187438964844,297.1499938964844,293.1499938964844,0.1178532168269157,-2614.47216796875,304.1468200683594,0.7031522393226624,0.1831166744232177,0.1670745015144348,293.8822937011719,297.1499938964844,293.1499938964844,0.0031186626292765,-248.7356109619141,295.3489074707031,0.4291512072086334,0.050000000745058,0.0501743853092193,293.2003479003906,297.1499938964844,293.1499938964844,0.378188282251358,-5131.91796875,304.155029296875,0.959845006465912,0.467056006193161,0.3277413845062256,293.1309509277344,297.1499938964844,293.1499938964844,0.4528561234474182,-7999.005859375,304.1613464355469,0.9990000128746032,0.5818098783493042,0.5106091499328613,293.1583557128906,297.1499938964844,293.1499938964844,0.0148932840675115,-3729.408447265625,304.15020751953125,0.4293409883975982,0.050000000745058,0.2382154911756515,291.1978454589844,291.1499938964844,258.9433288574219,257.4901733398437,279.18218994140625,293.6651611328125,291.1932373046875,1.0,0.3437884747982025,0.6858152151107788,0.6858152151107788,1.0,1.0,-1.5528206825256348,0.6479377150535583,0.9048829674720764,0.2858631610870361,0.0,0.0,0.7668362855911255,85.9188232421875,89.0,-60.95427703857422,-18675.748046875,439.57513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03765869140625,309.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.099609375,18000.0,0.0,0.0,0.4269738793373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030381679534912,1.0030484199523926,-1.0214759640803097e-05,0.0,0.000433324225014,0.0,0.0,129.531982421875,0.0,0.0,0.0,0.5752885341644287,4.0,0.0,1.0
562320,293.1187438964844,297.1499938964844,293.1499938964844,0.1178532168269157,-2614.47216796875,304.1468200683594,0.7031522393226624,0.1831166744232177,0.1670745015144348,293.8822937011719,297.1499938964844,293.1499938964844,0.0031186626292765,-248.7356109619141,295.3489074707031,0.4291512072086334,0.050000000745058,0.0501743853092193,293.2003479003906,297.1499938964844,293.1499938964844,0.378188282251358,-5131.91796875,304.155029296875,0.959845006465912,0.467056006193161,0.3277413845062256,293.1309509277344,297.1499938964844,293.1499938964844,0.4528561234474182,-7999.005859375,304.1613464355469,0.9990000128746032,0.5818098783493042,0.5106091499328613,293.1583557128906,297.1499938964844,293.1499938964844,0.0148932840675115,-3729.408447265625,304.15020751953125,0.4293409883975982,0.050000000745058,0.2382154911756515,291.1978454589844,291.1499938964844,258.9433288574219,257.4901733398437,279.18218994140625,293.6651611328125,291.1932373046875,1.0,0.3437884747982025,0.6858152151107788,0.6858152151107788,1.0,1.0,-1.5528206825256348,0.6479377150535583,0.9048829674720764,0.2858631610870361,0.0,0.0,0.7668362855911255,85.9188232421875,89.0,-60.95427703857422,-18675.748046875,439.57513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03765869140625,309.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.099609375,18000.0,0.0,0.0,0.4269738793373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030381679534912,1.0030484199523926,-1.0214759640803097e-05,0.0,0.000433324225014,0.0,0.0,129.531982421875,0.0,0.0,0.0,0.5752885341644287,4.0,0.0,1.0
562380,293.1206970214844,297.1499938964844,293.1499938964844,0.1188440173864364,-2633.060302734375,304.146240234375,0.6990431547164917,0.1835122555494308,0.1675601303577423,293.892578125,297.1499938964844,293.1499938964844,0.0029155635274946,-233.1667938232422,295.0288391113281,0.4254980683326721,0.050000000745058,0.0502834692597389,293.2008972167969,297.1499938964844,293.1499938964844,0.3787159025669098,-5138.90673828125,304.1524963378906,0.9522871375083924,0.4656685888767242,0.3268676102161407,293.14520263671875,297.1499938964844,293.1499938964844,0.4647227823734283,-8176.11328125,304.1380310058594,0.9990000128746032,0.5794318914413452,0.5206436514854431,293.1595764160156,297.1499938964844,293.1499938964844,0.014981722459197,-3747.05908203125,304.1437072753906,0.425498902797699,0.050000000745058,0.2385240793228149,291.1427307128906,291.1499938964844,258.9804382324219,257.5215148925781,279.1708068847656,293.65576171875,291.1387634277344,1.0,0.3481036722660064,0.687296986579895,0.687296986579895,1.0,1.0,-1.564902901649475,0.6539311408996582,0.9109717607498168,0.2893280684947967,0.0,0.0,0.7715656757354736,88.9124984741211,92.0,-70.84062194824219,-18752.595703125,454.3175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,309.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.41796875,18000.0,0.0,0.0,0.4238229095935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043145418167114,1.0043247938156128,-1.0187196494371165e-05,0.0,0.0004301263834349,0.0,0.0,129.53936767578125,0.0,0.0,0.0,0.5757083892822266,4.0,0.0,1.0
562440,293.1206970214844,297.1499938964844,293.1499938964844,0.1188440173864364,-2633.060302734375,304.146240234375,0.6990431547164917,0.1835122555494308,0.1675601303577423,293.892578125,297.1499938964844,293.1499938964844,0.0029155635274946,-233.1667938232422,295.0288391113281,0.4254980683326721,0.050000000745058,0.0502834692597389,293.2008972167969,297.1499938964844,293.1499938964844,0.3787159025669098,-5138.90673828125,304.1524963378906,0.9522871375083924,0.4656685888767242,0.3268676102161407,293.14520263671875,297.1499938964844,293.1499938964844,0.4647227823734283,-8176.11328125,304.1380310058594,0.9990000128746032,0.5794318914413452,0.5206436514854431,293.1595764160156,297.1499938964844,293.1499938964844,0.014981722459197,-3747.05908203125,304.1437072753906,0.425498902797699,0.050000000745058,0.2385240793228149,291.1427307128906,291.1499938964844,258.9804382324219,257.5215148925781,279.1708068847656,293.65576171875,291.1387634277344,1.0,0.3481036722660064,0.687296986579895,0.687296986579895,1.0,1.0,-1.564902901649475,0.6539311408996582,0.9109717607498168,0.2893280684947967,0.0,0.0,0.7715656757354736,88.9124984741211,92.0,-70.84062194824219,-18752.595703125,454.3175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,309.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.41796875,18000.0,0.0,0.0,0.4238229095935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043145418167114,1.0043247938156128,-1.0187196494371165e-05,0.0,0.0004301263834349,0.0,0.0,129.53936767578125,0.0,0.0,0.0,0.5757083892822266,4.0,0.0,1.0
562500,293.1217956542969,297.1499938964844,293.1499938964844,0.1192740276455879,-2641.09716796875,304.1461486816406,0.6969977617263794,0.1836676150560379,0.1677640229463577,293.8979797363281,297.1499938964844,293.1499938964844,0.0028115028981119,-225.1016082763672,294.8683776855469,0.4237743020057678,0.050000000745058,0.0503381043672561,293.2012634277344,297.1499938964844,293.1499938964844,0.3788664042949676,-5140.97705078125,304.1517944335937,0.948493480682373,0.4649529457092285,0.3264168798923492,293.15625,297.1499938964844,293.1499938964844,0.4707185924053192,-8263.625,304.1293334960937,0.9990000128746032,0.5773230195045471,0.5255979299545288,293.1608581542969,297.1499938964844,293.1499938964844,0.0150314318016171,-3756.40283203125,304.13848876953125,0.4237743318080902,0.050000000745058,0.2387823462486267,291.1185913085937,291.1499938964844,258.9993896484375,257.5375061035156,279.16656494140625,293.64996337890625,291.1150817871094,1.0,0.3502427041530609,0.6878038048744202,0.6878038048744202,1.0,1.0,-1.570930004119873,0.6568425893783569,0.914087414741516,0.2909809052944183,0.0,0.0,0.7760983109474182,90.41240692138672,92.0,-68.18392944335938,-18801.65625,461.7644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9526062011719,309.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.853515625,18000.0,0.0,0.0,0.4226608276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010378122329712,1.0103883743286133,-1.024383800540818e-05,0.0,0.0004289470089133,0.0,0.0,131.28860473632812,0.0,0.0,0.0,0.5784046649932861,4.0,0.0,1.0
562560,293.1229553222656,297.1499938964844,293.1499938964844,0.1196551471948623,-2648.19921875,304.1461486816406,0.6949591040611267,0.1837953031063079,0.1679431200027465,293.9035339355469,297.1499938964844,293.1499938964844,0.0027060541324317,-216.8729705810547,294.7080078125,0.4221139550209045,0.050000000745058,0.0503928139805793,293.2016906738281,297.1499938964844,293.1499938964844,0.3789169788360595,-5141.8486328125,304.1513671875,0.9446976780891418,0.4642204046249389,0.3259550333023071,293.16900634765625,297.1499938964844,293.1499938964844,0.4767026901245117,-8349.8837890625,304.1222229003906,0.9990000128746032,0.5747411251068115,0.5305120944976807,293.1624755859375,297.1499938964844,293.1499938964844,0.0150737334042787,-3764.63232421875,304.1321105957031,0.4221139550209045,0.050000000745058,0.2390418052673339,291.0972900390625,291.1499938964844,259.0185852050781,257.5537109375,279.1633605957031,293.6443786621094,291.09423828125,1.0,0.3523618876934051,0.6882267594337463,0.6882267594337463,1.0,1.0,-1.5768675804138184,0.6596860289573669,0.9171815514564514,0.2925843298435211,0.0,0.0,0.7817613482475281,91.91289520263672,95.0,-63.03913116455078,-18854.091796875,469.2113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88409423828125,309.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.888671875,18000.0,0.0,0.0,0.4218077361583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193202495574951,1.019330620765686,-1.0339134860259946e-05,0.0,0.0004280812281649,0.0,0.0,134.00315856933594,0.0,0.0,0.0,0.5824293494224548,4.0,0.0,1.0
562620,293.12548828125,297.1499938964844,293.1499938964844,0.1202779412269592,-2659.758544921875,304.1463928222656,0.6908653974533081,0.183970421552658,0.1682284325361251,293.91510009765625,297.1499938964844,293.1499938964844,0.002491089515388,-199.9573974609375,294.387451171875,0.4189440310001373,0.050000000745058,0.0505033507943153,293.20269775390625,297.1499938964844,293.1499938964844,0.3787294924259186,-5140.2041015625,304.1512451171875,0.9370765089988708,0.4627025425434112,0.3249953687191009,293.1977844238281,297.1499938964844,293.1499938964844,0.4877483248710632,-8505.9951171875,304.1134033203125,0.9990000128746032,0.5684289932250977,0.5393583178520203,293.16650390625,297.1499938964844,293.1499938964844,0.0151390032842755,-3778.166015625,304.11639404296875,0.4189440310001373,0.050000000745058,0.2395661473274231,291.0624084472656,291.1499938964844,259.0576171875,257.5866394042969,279.1602478027344,293.6355285644531,291.0602111816406,1.0,0.3563771247863769,0.6890438199043274,0.6890438199043274,1.0,1.0,-1.5874450206756592,0.6647584438323975,0.9226866364479064,0.2954974472522735,0.0,0.0,0.7958744764328003,94.91973876953124,98.0,-49.94710159301758,-18954.8984375,483.5004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996154785156,309.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17717.19140625,18000.0,0.0,0.0,0.4210694432258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439331531524658,1.0439437627792358,-1.062451337929815e-05,0.0,0.0004273319500498,0.0,0.0,141.8651885986328,0.0,0.0,0.0,0.5936291813850403,4.0,0.0,1.0
562680,293.12548828125,297.1499938964844,293.1499938964844,0.1202779412269592,-2659.758544921875,304.1463928222656,0.6908653974533081,0.183970421552658,0.1682284325361251,293.91510009765625,297.1499938964844,293.1499938964844,0.002491089515388,-199.9573974609375,294.387451171875,0.4189440310001373,0.050000000745058,0.0505033507943153,293.20269775390625,297.1499938964844,293.1499938964844,0.3787294924259186,-5140.2041015625,304.1512451171875,0.9370765089988708,0.4627025425434112,0.3249953687191009,293.1977844238281,297.1499938964844,293.1499938964844,0.4877483248710632,-8505.9951171875,304.1134033203125,0.9990000128746032,0.5684289932250977,0.5393583178520203,293.16650390625,297.1499938964844,293.1499938964844,0.0151390032842755,-3778.166015625,304.11639404296875,0.4189440310001373,0.050000000745058,0.2395661473274231,291.0624084472656,291.1499938964844,259.0576171875,257.5866394042969,279.1602478027344,293.6355285644531,291.0602111816406,1.0,0.3563771247863769,0.6890438199043274,0.6890438199043274,1.0,1.0,-1.5874450206756592,0.6647584438323975,0.9226866364479064,0.2954974472522735,0.0,0.0,0.7958744764328003,94.91973876953124,98.0,-49.94710159301758,-18954.8984375,483.5004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996154785156,309.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17717.19140625,18000.0,0.0,0.0,0.4210694432258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439331531524658,1.0439437627792358,-1.062451337929815e-05,0.0,0.0004273319500498,0.0,0.0,141.8651885986328,0.0,0.0,0.0,0.5936291813850403,4.0,0.0,1.0
