time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.12799072265625,297.1499938964844,293.1499938964844,0.1205392554402351,-2664.32275390625,304.1471862792969,0.6863821744918823,0.1840854287147522,0.1684619039297104,293.92706298828125,297.1499938964844,293.1499938964844,0.002270188415423,-182.2789001464844,294.0832824707031,0.4156662821769714,0.050000000745058,0.0506268665194511,293.20391845703125,297.1499938964844,293.1499938964844,0.3775077164173126,-5126.619140625,304.1529235839844,0.928859531879425,0.4611247479915619,0.3240076601505279,293.2171325683594,297.1499938964844,293.1499938964844,0.484605461359024,-8452.7392578125,304.13092041015625,0.9928486943244934,0.563260555267334,0.5351136922836304,293.1708679199219,297.1499938964844,293.1499938964844,0.0151576865464448,-3783.15478515625,304.0984802246094,0.4156662821769714,0.050000000745058,0.240152046084404,291.0574645996094,291.1499938964844,259.0974426269531,257.6202087402344,279.1685791015625,293.6405944824219,291.058349609375,1.0,0.358678936958313,0.6912949085235596,0.6912949085235596,1.0,1.0,-1.5823006629943848,0.6631307005882263,0.9191700220108032,0.2949828505516052,0.0,0.0,0.8090676069259644,97.94841003417967,101.0,-9.801660537719728,-18940.966796875,488.6216430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930419921875,309.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.1875,18000.0,0.0,0.0,0.4213555157184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072155475616455,1.0721664428710938,-1.0983548236254135e-05,0.0,0.0004276222898624,0.0,0.0,151.51583862304688,0.0,0.0,0.0,0.6065320372581482,4.0,0.0,1.0
562800,293.12799072265625,297.1499938964844,293.1499938964844,0.1205392554402351,-2664.32275390625,304.1471862792969,0.6863821744918823,0.1840854287147522,0.1684619039297104,293.92706298828125,297.1499938964844,293.1499938964844,0.002270188415423,-182.2789001464844,294.0832824707031,0.4156662821769714,0.050000000745058,0.0506268665194511,293.20391845703125,297.1499938964844,293.1499938964844,0.3775077164173126,-5126.619140625,304.1529235839844,0.928859531879425,0.4611247479915619,0.3240076601505279,293.2171325683594,297.1499938964844,293.1499938964844,0.484605461359024,-8452.7392578125,304.13092041015625,0.9928486943244934,0.563260555267334,0.5351136922836304,293.1708679199219,297.1499938964844,293.1499938964844,0.0151576865464448,-3783.15478515625,304.0984802246094,0.4156662821769714,0.050000000745058,0.240152046084404,291.0574645996094,291.1499938964844,259.0974426269531,257.6202087402344,279.1685791015625,293.6405944824219,291.058349609375,1.0,0.358678936958313,0.6912949085235596,0.6912949085235596,1.0,1.0,-1.5823006629943848,0.6631307005882263,0.9191700220108032,0.2949828505516052,0.0,0.0,0.8090676069259644,97.94841003417967,101.0,-9.801660537719728,-18940.966796875,488.6216430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930419921875,309.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.1875,18000.0,0.0,0.0,0.4213555157184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072155475616455,1.0721664428710938,-1.0983548236254135e-05,0.0,0.0004276222898624,0.0,0.0,151.51583862304688,0.0,0.0,0.0,0.6065320372581482,4.0,0.0,1.0
562860,293.1304016113281,297.1499938964844,293.1499938964844,0.1206006109714508,-2665.106201171875,304.14801025390625,0.6821089386940002,0.18415267765522,0.168644368648529,293.9393920898437,297.1499938964844,293.1499938964844,0.0020405466202646,-163.78555297851562,293.786376953125,0.4126695394515991,0.050000000745058,0.0507484599947929,293.20556640625,297.1499938964844,293.1499938964844,0.3756642341613769,-5106.1396484375,304.1549987792969,0.9209662079811096,0.459421694278717,0.3229369223117828,293.223876953125,297.1499938964844,293.1499938964844,0.4814785122871399,-8403.4111328125,304.1423034667969,0.9863620400428772,0.5601765513420105,0.5319852232933044,293.17510986328125,297.1499938964844,293.1499938964844,0.015149270184338,-3783.42822265625,304.07940673828125,0.4126695394515991,0.050000000745058,0.2407288551330566,291.0686340332031,291.1499938964844,259.13787841796875,257.654296875,279.17608642578125,293.6546630859375,291.0694580078125,1.0,0.3611272573471069,0.6942949891090393,0.6942949891090393,1.0,1.0,-1.578315258026123,0.6622761487960815,0.9160391092300416,0.294935405254364,0.0,0.0,0.8191477060317993,100.94927215576172,104.0,8.24151611328125,-18913.771484375,494.3217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,309.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.39453125,18000.0,0.0,0.0,0.4222186803817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0946636199951172,1.0946749448776243,-1.12921961772372e-05,0.0,0.0004284982860554,0.0,0.0,159.69873046875,0.0,0.0,0.0,0.6169949769973755,4.0,0.0,1.0
562920,293.1304016113281,297.1499938964844,293.1499938964844,0.1206006109714508,-2665.106201171875,304.14801025390625,0.6821089386940002,0.18415267765522,0.168644368648529,293.9393920898437,297.1499938964844,293.1499938964844,0.0020405466202646,-163.78555297851562,293.786376953125,0.4126695394515991,0.050000000745058,0.0507484599947929,293.20556640625,297.1499938964844,293.1499938964844,0.3756642341613769,-5106.1396484375,304.1549987792969,0.9209662079811096,0.459421694278717,0.3229369223117828,293.223876953125,297.1499938964844,293.1499938964844,0.4814785122871399,-8403.4111328125,304.1423034667969,0.9863620400428772,0.5601765513420105,0.5319852232933044,293.17510986328125,297.1499938964844,293.1499938964844,0.015149270184338,-3783.42822265625,304.07940673828125,0.4126695394515991,0.050000000745058,0.2407288551330566,291.0686340332031,291.1499938964844,259.13787841796875,257.654296875,279.17608642578125,293.6546630859375,291.0694580078125,1.0,0.3611272573471069,0.6942949891090393,0.6942949891090393,1.0,1.0,-1.578315258026123,0.6622761487960815,0.9160391092300416,0.294935405254364,0.0,0.0,0.8191477060317993,100.94927215576172,104.0,8.24151611328125,-18913.771484375,494.3217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,309.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.39453125,18000.0,0.0,0.0,0.4222186803817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0946636199951172,1.0946749448776243,-1.12921961772372e-05,0.0,0.0004284982860554,0.0,0.0,159.69873046875,0.0,0.0,0.0,0.6169949769973755,4.0,0.0,1.0
562980,293.132568359375,297.1499938964844,293.1499938964844,0.1206508725881576,-2665.7421875,304.1485900878906,0.6780418157577515,0.1842096596956253,0.168812096118927,293.9517517089844,297.1499938964844,293.1499938964844,0.0018068946665152,-144.97938537597656,293.4851379394531,0.4098824560642242,0.050000000745058,0.0508692041039466,293.2074890136719,297.1499938964844,293.1499938964844,0.3737134337425232,-5084.67333984375,304.1565856933594,0.9134569764137268,0.4576282501220703,0.3217975795269012,293.2262878417969,297.1499938964844,293.1499938964844,0.4790147244930267,-8365.9013671875,304.1488952636719,0.9801371097564696,0.5578091740608215,0.5297684669494629,293.1790466308594,297.1499938964844,293.1499938964844,0.0151396989822387,-3783.652587890625,304.059814453125,0.4098824560642242,0.050000000745058,0.2413016110658645,291.0791015625,291.1499938964844,259.1788635253906,257.68878173828125,279.181640625,293.67095947265625,291.0799255371094,1.0,0.3636505603790283,0.6977522969245911,0.6977522969245911,1.0,1.0,-1.575319766998291,0.6619865894317627,0.9133331179618835,0.2952559888362884,0.0,0.0,0.8279024362564087,103.94832611083984,107.0,13.231608390808104,-18890.203125,500.5777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,309.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17795.275390625,18000.0,0.0,0.0,0.4234635531902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134774684906006,1.113489031791687,-1.1553262083907612e-05,0.0,0.0004297616833355,0.0,0.0,166.75889587402344,0.0,0.0,0.0,0.6257680058479309,4.0,0.0,1.0
563040,293.132568359375,297.1499938964844,293.1499938964844,0.1206508725881576,-2665.7421875,304.1485900878906,0.6780418157577515,0.1842096596956253,0.168812096118927,293.9517517089844,297.1499938964844,293.1499938964844,0.0018068946665152,-144.97938537597656,293.4851379394531,0.4098824560642242,0.050000000745058,0.0508692041039466,293.2074890136719,297.1499938964844,293.1499938964844,0.3737134337425232,-5084.67333984375,304.1565856933594,0.9134569764137268,0.4576282501220703,0.3217975795269012,293.2262878417969,297.1499938964844,293.1499938964844,0.4790147244930267,-8365.9013671875,304.1488952636719,0.9801371097564696,0.5578091740608215,0.5297684669494629,293.1790466308594,297.1499938964844,293.1499938964844,0.0151396989822387,-3783.652587890625,304.059814453125,0.4098824560642242,0.050000000745058,0.2413016110658645,291.0791015625,291.1499938964844,259.1788635253906,257.68878173828125,279.181640625,293.67095947265625,291.0799255371094,1.0,0.3636505603790283,0.6977522969245911,0.6977522969245911,1.0,1.0,-1.575319766998291,0.6619865894317627,0.9133331179618835,0.2952559888362884,0.0,0.0,0.8279024362564087,103.94832611083984,107.0,13.231608390808104,-18890.203125,500.5777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,309.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17795.275390625,18000.0,0.0,0.0,0.4234635531902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134774684906006,1.113489031791687,-1.1553262083907612e-05,0.0,0.0004297616833355,0.0,0.0,166.75889587402344,0.0,0.0,0.0,0.6257680058479309,4.0,0.0,1.0
563100,293.1335754394531,297.1499938964844,293.1499938964844,0.120670273900032,-2665.966796875,304.1488037109375,0.6760772466659546,0.1842342019081115,0.1688927859067917,293.95782470703125,297.1499938964844,293.1499938964844,0.0016886334633454,-135.4642791748047,293.3333435058594,0.4085507392883301,0.050000000745058,0.0509294867515563,293.20849609375,297.1499938964844,293.1499938964844,0.3726933896541595,-5073.49853515625,304.1572265625,0.9098771214485168,0.4567002356052398,0.3212059736251831,293.2268371582031,297.1499938964844,293.1499938964844,0.4778464138507843,-8348.5751953125,304.1512145996094,0.977035403251648,0.5567353367805481,0.5287952423095703,293.1808776855469,297.1499938964844,293.1499938964844,0.0151339741423726,-3783.646240234375,304.0498352050781,0.4085507392883301,0.050000000745058,0.2415875494480133,291.0844421386719,291.1499938964844,259.199462890625,257.7061767578125,279.1838684082031,293.6793518066406,291.0852966308594,1.0,0.3649169206619262,0.6996161341667175,0.6996161341667175,1.0,1.0,-1.5739535093307495,0.6619300842285156,0.912023425102234,0.2954788506031036,0.0,0.0,0.8317319750785828,105.44817352294922,107.0,14.290218353271484,-18880.0703125,503.7760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,309.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.978515625,18000.0,0.0,0.0,0.4241792559623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121677041053772,1.121688723564148,-1.1668557817756664e-05,0.0,0.0004304880276322,0.0,0.0,169.9059600830078,0.0,0.0,0.0,0.6295974850654602,4.0,0.0,1.0
563160,293.134521484375,297.1499938964844,293.1499938964844,0.1206841841340065,-2666.094970703125,304.14898681640625,0.6741545796394348,0.1842551827430725,0.1689704954624176,293.9638977050781,297.1499938964844,293.1499938964844,0.0015695316251367,-125.88410949707033,293.18096923828125,0.4072537720203399,0.050000000745058,0.050989743322134,293.2095642089844,297.1499938964844,293.1499938964844,0.3716416656970978,-5061.99658203125,304.1578369140625,0.906434953212738,0.4557512998580932,0.3205998241901397,293.2271423339844,297.1499938964844,293.1499938964844,0.4766853451728821,-8331.591796875,304.153076171875,0.97392475605011,0.5557031035423279,0.5278688669204712,293.18267822265625,297.1499938964844,293.1499938964844,0.0151273785158991,-3783.521240234375,304.0397033691406,0.4072537720203399,0.050000000745058,0.2418733835220337,291.09002685546875,291.1499938964844,259.2201843261719,257.7236022949219,279.1858215332031,293.6877746582031,291.0909118652344,1.0,0.3661813735961914,0.701555609703064,0.701555609703064,1.0,1.0,-1.572622537612915,0.6619026064872742,0.910719871520996,0.295724093914032,0.0,0.0,0.8351710438728333,106.94816589355467,110.0,15.104803085327148,-18871.041015625,506.9898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,309.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.58203125,18000.0,0.0,0.0,0.424931138753891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290863752365112,1.1290981769561768,-1.1773807273129933e-05,0.0,0.0004312510718591,0.0,0.0,172.78948974609375,0.0,0.0,0.0,0.6330617666244507,4.0,0.0,1.0
563220,293.13629150390625,297.1499938964844,293.1499938964844,0.1206918805837631,-2665.991455078125,304.1493225097656,0.6704263687133789,0.1842840909957885,0.1691150069236755,293.975830078125,297.1499938964844,293.1499938964844,0.0013284931192174,-106.50448608398438,292.8746032714844,0.4047472476959228,0.050000000745058,0.0511102341115474,293.2117919921875,297.1499938964844,293.1499938964844,0.3694379329681396,-5037.935546875,304.15887451171875,0.8999799489974976,0.4537882208824157,0.3193430006504059,293.2273254394531,297.1499938964844,293.1499938964844,0.4743455648422241,-8297.8935546875,304.1559143066406,0.9676650166511536,0.5537128448486328,0.5261026620864868,293.18609619140625,297.1499938964844,293.1499938964844,0.0151110952720046,-3782.83837890625,304.0189514160156,0.4047472476959228,0.050000000745058,0.2424449473619461,291.1019897460937,291.1499938964844,259.2617492675781,257.7586364746094,279.1890869140625,293.7044982910156,291.1029663085937,1.0,0.3686970174312591,0.7056326866149902,0.7056326866149902,1.0,1.0,-1.5699974298477173,0.6618911623954773,0.9081063270568848,0.2962522506713867,0.0,0.0,0.8407796621322632,109.94844818115234,113.0,16.660762786865234,-18855.931640625,513.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.736328125,18000.0,0.0,0.0,0.4264762699604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414759159088137,1.1414878368377686,-1.1952810382354072e-05,0.0,0.0004328191862441,0.0,0.0,177.70419311523438,0.0,0.0,0.0,0.6388635039329529,4.0,0.0,1.0
563280,293.13629150390625,297.1499938964844,293.1499938964844,0.1206918805837631,-2665.991455078125,304.1493225097656,0.6704263687133789,0.1842840909957885,0.1691150069236755,293.975830078125,297.1499938964844,293.1499938964844,0.0013284931192174,-106.50448608398438,292.8746032714844,0.4047472476959228,0.050000000745058,0.0511102341115474,293.2117919921875,297.1499938964844,293.1499938964844,0.3694379329681396,-5037.935546875,304.15887451171875,0.8999799489974976,0.4537882208824157,0.3193430006504059,293.2273254394531,297.1499938964844,293.1499938964844,0.4743455648422241,-8297.8935546875,304.1559143066406,0.9676650166511536,0.5537128448486328,0.5261026620864868,293.18609619140625,297.1499938964844,293.1499938964844,0.0151110952720046,-3782.83837890625,304.0189514160156,0.4047472476959228,0.050000000745058,0.2424449473619461,291.1019897460937,291.1499938964844,259.2617492675781,257.7586364746094,279.1890869140625,293.7044982910156,291.1029663085937,1.0,0.3686970174312591,0.7056326866149902,0.7056326866149902,1.0,1.0,-1.5699974298477173,0.6618911623954773,0.9081063270568848,0.2962522506713867,0.0,0.0,0.8407796621322632,109.94844818115234,113.0,16.660762786865234,-18855.931640625,513.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.736328125,18000.0,0.0,0.0,0.4264762699604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414759159088137,1.1414878368377686,-1.1952810382354072e-05,0.0,0.0004328191862441,0.0,0.0,177.70419311523438,0.0,0.0,0.0,0.6388635039329529,4.0,0.0,1.0
563340,293.1379699707031,297.1499938964844,293.1499938964844,0.1206694394350051,-2665.341796875,304.1495666503906,0.6668429970741272,0.1842934489250183,0.1692424863576889,293.987548828125,297.1499938964844,293.1499938964844,0.001083820592612,-86.84656524658203,292.5663452148437,0.4023311734199524,0.050000000745058,0.0512307398021221,293.2142028808594,297.1499938964844,293.1499938964844,0.3670954406261444,-5012.384765625,304.1598205566406,0.8937494158744812,0.4517342448234558,0.3180237412452698,293.2272033691406,297.1499938964844,293.1499938964844,0.4719508588314056,-8263.89453125,304.1579284667969,0.961353361606598,0.5517796277999878,0.5244004130363464,293.1893615722656,297.1499938964844,293.1499938964844,0.0150902569293975,-3781.510498046875,303.9974060058594,0.4023311734199524,0.050000000745058,0.2430165708065033,291.115234375,291.1499938964844,259.30340576171875,257.79376220703125,279.1917419433594,293.7210388183594,291.1163024902344,1.0,0.3711883127689361,0.7099448442459106,0.7099448442459106,1.0,1.0,-1.5673539638519287,0.6618930697441101,0.9054609537124634,0.2967996895313263,0.0,0.0,0.8445276618003845,112.94893646240234,116.0,18.31840133666992,-18843.60546875,519.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,308.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.96875,18000.0,0.0,0.0,0.4279796481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150460958480835,1.1504729986190796,-1.2086507922504096e-05,0.0,0.000434344925452,0.0,0.0,181.3578948974609,0.0,0.0,0.0,0.6430790424346924,4.0,0.0,1.0
563400,293.1379699707031,297.1499938964844,293.1499938964844,0.1206694394350051,-2665.341796875,304.1495666503906,0.6668429970741272,0.1842934489250183,0.1692424863576889,293.987548828125,297.1499938964844,293.1499938964844,0.001083820592612,-86.84656524658203,292.5663452148437,0.4023311734199524,0.050000000745058,0.0512307398021221,293.2142028808594,297.1499938964844,293.1499938964844,0.3670954406261444,-5012.384765625,304.1598205566406,0.8937494158744812,0.4517342448234558,0.3180237412452698,293.2272033691406,297.1499938964844,293.1499938964844,0.4719508588314056,-8263.89453125,304.1579284667969,0.961353361606598,0.5517796277999878,0.5244004130363464,293.1893615722656,297.1499938964844,293.1499938964844,0.0150902569293975,-3781.510498046875,303.9974060058594,0.4023311734199524,0.050000000745058,0.2430165708065033,291.115234375,291.1499938964844,259.30340576171875,257.79376220703125,279.1917419433594,293.7210388183594,291.1163024902344,1.0,0.3711883127689361,0.7099448442459106,0.7099448442459106,1.0,1.0,-1.5673539638519287,0.6618930697441101,0.9054609537124634,0.2967996895313263,0.0,0.0,0.8445276618003845,112.94893646240234,116.0,18.31840133666992,-18843.60546875,519.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,308.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.96875,18000.0,0.0,0.0,0.4279796481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150460958480835,1.1504729986190796,-1.2086507922504096e-05,0.0,0.000434344925452,0.0,0.0,181.3578948974609,0.0,0.0,0.0,0.6430790424346924,4.0,0.0,1.0
563460,293.1395263671875,297.1499938964844,293.1499938964844,0.1206186711788177,-2664.179443359375,304.1498107910156,0.6633949279785156,0.1842826306819915,0.1693520098924636,293.99908447265625,297.1499938964844,293.1499938964844,0.0008352341246791,-66.89178466796875,292.2562255859375,0.399976372718811,0.050000000745058,0.05135128647089,293.2167663574219,297.1499938964844,293.1499938964844,0.3646232783794403,-4985.42626953125,304.1606750488281,0.8876571655273438,0.4495879411697387,0.3166407644748688,293.2268981933594,297.1499938964844,293.1499938964844,0.4695044457912445,-8229.470703125,304.1593322753906,0.9550076127052308,0.5498800873756409,0.5227335691452026,293.19256591796875,297.1499938964844,293.1499938964844,0.0150650329887866,-3779.58056640625,303.97509765625,0.399976372718811,0.050000000745058,0.2435884028673172,291.1295471191406,291.1499938964844,259.3450622558594,257.828857421875,279.19403076171875,293.73736572265625,291.1307067871094,1.0,0.373651772737503,0.7144680619239807,0.7144680619239807,1.0,1.0,-1.564655303955078,0.6618791222572327,0.9027761816978456,0.2973447144031524,0.0,0.0,0.846297562122345,115.94950103759766,119.0,19.73914909362793,-18832.13671875,526.1652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,308.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.4293410778045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559052467346191,1.155917406082153,-1.2171846719866151e-05,0.0,0.0004357266006991,0.0,0.0,183.6375732421875,0.0,0.0,0.0,0.6456387639045715,4.0,0.0,1.0
563520,293.1395263671875,297.1499938964844,293.1499938964844,0.1206186711788177,-2664.179443359375,304.1498107910156,0.6633949279785156,0.1842826306819915,0.1693520098924636,293.99908447265625,297.1499938964844,293.1499938964844,0.0008352341246791,-66.89178466796875,292.2562255859375,0.399976372718811,0.050000000745058,0.05135128647089,293.2167663574219,297.1499938964844,293.1499938964844,0.3646232783794403,-4985.42626953125,304.1606750488281,0.8876571655273438,0.4495879411697387,0.3166407644748688,293.2268981933594,297.1499938964844,293.1499938964844,0.4695044457912445,-8229.470703125,304.1593322753906,0.9550076127052308,0.5498800873756409,0.5227335691452026,293.19256591796875,297.1499938964844,293.1499938964844,0.0150650329887866,-3779.58056640625,303.97509765625,0.399976372718811,0.050000000745058,0.2435884028673172,291.1295471191406,291.1499938964844,259.3450622558594,257.828857421875,279.19403076171875,293.73736572265625,291.1307067871094,1.0,0.373651772737503,0.7144680619239807,0.7144680619239807,1.0,1.0,-1.564655303955078,0.6618791222572327,0.9027761816978456,0.2973447144031524,0.0,0.0,0.846297562122345,115.94950103759766,119.0,19.73914909362793,-18832.13671875,526.1652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,308.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.4293410778045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559052467346191,1.155917406082153,-1.2171846719866151e-05,0.0,0.0004357266006991,0.0,0.0,183.6375732421875,0.0,0.0,0.0,0.6456387639045715,4.0,0.0,1.0
563580,293.1409912109375,297.1499938964844,293.1499938964844,0.1205456554889679,-2662.620849609375,304.1499938964844,0.6600747108459473,0.1842517703771591,0.1694434881210327,294.0104675292969,297.1499938964844,293.1499938964844,0.0005833465256728,-46.69306564331055,291.9437561035156,0.3976555168628692,0.050000000745058,0.0514718815684318,293.219482421875,297.1499938964844,293.1499938964844,0.3620408177375793,-4957.26806640625,304.1614074707031,0.8817015290260315,0.4473482966423034,0.3151929974555969,293.2265319824219,297.1499938964844,293.1499938964844,0.4670336544513702,-8194.9150390625,304.16033935546875,0.9486579298973083,0.548005998134613,0.5210920572280884,293.1956787109375,297.1499938964844,293.1499938964844,0.0150362206622958,-3777.201904296875,303.951904296875,0.3976555168628692,0.050000000745058,0.2441604435443878,291.1443786621094,291.1499938964844,259.38653564453125,257.8638916015625,279.1961669921875,293.7535705566406,291.1455383300781,1.0,0.3760864436626434,0.7191920280456543,0.7191920280456543,1.0,1.0,-1.5618878602981567,0.6618355512619019,0.9000523686408997,0.2978762984275818,0.0,0.0,0.8460484743118286,118.95008850097656,122.0,20.47504425048828,-18819.599609375,532.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,308.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.4304806590080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577101945877075,1.1577224731445312,-1.2206474821141455e-05,0.0,0.0004368831287138,0.0,0.0,184.4633331298828,0.0,0.0,0.0,0.6464934349060059,4.0,0.0,1.0
563640,293.1409912109375,297.1499938964844,293.1499938964844,0.1205456554889679,-2662.620849609375,304.1499938964844,0.6600747108459473,0.1842517703771591,0.1694434881210327,294.0104675292969,297.1499938964844,293.1499938964844,0.0005833465256728,-46.69306564331055,291.9437561035156,0.3976555168628692,0.050000000745058,0.0514718815684318,293.219482421875,297.1499938964844,293.1499938964844,0.3620408177375793,-4957.26806640625,304.1614074707031,0.8817015290260315,0.4473482966423034,0.3151929974555969,293.2265319824219,297.1499938964844,293.1499938964844,0.4670336544513702,-8194.9150390625,304.16033935546875,0.9486579298973083,0.548005998134613,0.5210920572280884,293.1956787109375,297.1499938964844,293.1499938964844,0.0150362206622958,-3777.201904296875,303.951904296875,0.3976555168628692,0.050000000745058,0.2441604435443878,291.1443786621094,291.1499938964844,259.38653564453125,257.8638916015625,279.1961669921875,293.7535705566406,291.1455383300781,1.0,0.3760864436626434,0.7191920280456543,0.7191920280456543,1.0,1.0,-1.5618878602981567,0.6618355512619019,0.9000523686408997,0.2978762984275818,0.0,0.0,0.8460484743118286,118.95008850097656,122.0,20.47504425048828,-18819.599609375,532.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,308.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.4304806590080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577101945877075,1.1577224731445312,-1.2206474821141455e-05,0.0,0.0004368831287138,0.0,0.0,184.4633331298828,0.0,0.0,0.0,0.6464934349060059,4.0,0.0,1.0
563700,293.1416931152344,297.1499938964844,293.1499938964844,0.1205034628510475,-2661.743896484375,304.1500549316406,0.6584605574607849,0.1842289865016937,0.1694826185703277,294.0160827636719,297.1499938964844,293.1499938964844,0.0004892723518423,-34.822139739990234,291.786376953125,0.3964996933937073,0.050000000745058,0.0515321940183639,293.22088623046875,297.1499938964844,293.1499938964844,0.3607164621353149,-4942.82958984375,304.1617431640625,0.8787748217582703,0.4461934864521026,0.3144448101520538,293.2263488769531,297.1499938964844,293.1499938964844,0.4658006131649017,-8177.7314453125,304.16070556640625,0.9454927444458008,0.5470772385597229,0.5202794671058655,293.1972045898437,297.1499938964844,293.1499938964844,0.0150208240374922,-3775.91162109375,303.9399719238281,0.3964996933937073,0.050000000745058,0.2444465458393097,291.1517639160156,291.1499938964844,259.4071655273437,257.8813171386719,279.1971740722656,293.7615966796875,291.1529235839844,1.0,0.3772929310798645,0.7216277718544006,0.7216277718544006,1.0,1.0,-1.5604770183563232,0.6618002653121948,0.8986766934394836,0.2981349229812622,0.0,0.0,0.8451831340789795,120.45038604736328,122.0,20.477527618408203,-18812.3515625,535.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,308.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.4309467673301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572463512420654,1.1572585105895996,-1.2204551239847206e-05,0.0,0.0004373562114778,0.0,0.0,184.32411193847656,0.0,0.0,0.0,0.6462803483009338,4.0,0.0,1.0
563760,293.1423645019531,297.1499938964844,293.1499938964844,0.120459146797657,-2660.83349609375,304.150146484375,0.6568760275840759,0.1842015832662582,0.1695174723863601,294.02166748046875,297.1499938964844,293.1499938964844,0.0004470697604119,-26.18119430541992,291.62811279296875,0.3953428566455841,0.050000000745058,0.0515925213694572,293.2222900390625,297.1499938964844,293.1499938964844,0.3593753576278686,-4928.2099609375,304.1620483398437,0.8758821487426758,0.4450162053108215,0.3136807084083557,293.2261047363281,297.1499938964844,293.1499938964844,0.4645760059356689,-8160.7001953125,304.1609802246094,0.9423401951789856,0.5461536645889282,0.5194716453552246,293.19873046875,297.1499938964844,293.1499938964844,0.0150049673393368,-3774.593017578125,303.92779541015625,0.3953428566455841,0.050000000745058,0.2447327226400375,291.15899658203125,291.1499938964844,259.4277038574219,257.898681640625,279.1981811523437,293.7696533203125,291.1600952148437,1.0,0.3784922361373901,0.7241120338439941,0.7241120338439941,1.0,1.0,-1.5590476989746094,0.6617549657821655,0.8972927927970886,0.2983878254890442,0.0,0.0,0.8438560366630554,121.95067596435548,125.0,20.20450019836425,-18804.173828125,538.6483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,309.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.431335836648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155903458595276,1.15591561794281,-1.2190192137495616e-05,0.0,0.0004377510340418,0.0,0.0,183.8292999267578,0.0,0.0,0.0,0.6456554532051086,4.0,0.0,1.0
563820,293.1436462402344,297.1499938964844,293.1499938964844,0.1203692927956581,-2659.01123046875,304.1502380371094,0.653793454170227,0.1841332912445068,0.169574961066246,294.0326843261719,297.1499938964844,293.1499938964844,0.0003177339967805,-5.421984672546387,291.3087158203125,0.3930141925811767,0.050000000745058,0.0517132133245468,293.2251892089844,297.1499938964844,293.1499938964844,0.3566592335700989,-4898.6083984375,304.1625366210937,0.8701999187469482,0.4425954222679138,0.3121061027050018,293.22564697265625,297.1499938964844,293.1499938964844,0.4621728062629699,-8127.37109375,304.16131591796875,0.936093807220459,0.5443215370178223,0.5178704857826233,293.2017517089844,297.1499938964844,293.1499938964844,0.0149725601077079,-3772.00048828125,303.9028015136719,0.3930141925811767,0.050000000745058,0.2453052103519439,291.1724548339844,291.1499938964844,259.46844482421875,257.9331359863281,279.2001342773437,293.78564453125,291.1734619140625,1.0,0.3808697164058685,0.72922682762146,0.72922682762146,1.0,1.0,-1.5561362504959106,0.6616333723068237,0.8945029377937317,0.298875093460083,0.0,0.0,0.8399283289909363,124.95125579833984,128.0,18.79840087890625,-18784.34765625,544.7859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,309.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.04296875,18000.0,0.0,0.0,0.4318612515926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1506849527359009,1.150697112083435,-1.2125612556701526e-05,0.0,0.0004382842453196,0.0,0.0,181.8226318359375,0.0,0.0,0.0,0.6432207226753235,4.0,0.0,1.0
563880,293.1436462402344,297.1499938964844,293.1499938964844,0.1203692927956581,-2659.01123046875,304.1502380371094,0.653793454170227,0.1841332912445068,0.169574961066246,294.0326843261719,297.1499938964844,293.1499938964844,0.0003177339967805,-5.421984672546387,291.3087158203125,0.3930141925811767,0.050000000745058,0.0517132133245468,293.2251892089844,297.1499938964844,293.1499938964844,0.3566592335700989,-4898.6083984375,304.1625366210937,0.8701999187469482,0.4425954222679138,0.3121061027050018,293.22564697265625,297.1499938964844,293.1499938964844,0.4621728062629699,-8127.37109375,304.16131591796875,0.936093807220459,0.5443215370178223,0.5178704857826233,293.2017517089844,297.1499938964844,293.1499938964844,0.0149725601077079,-3772.00048828125,303.9028015136719,0.3930141925811767,0.050000000745058,0.2453052103519439,291.1724548339844,291.1499938964844,259.46844482421875,257.9331359863281,279.2001342773437,293.78564453125,291.1734619140625,1.0,0.3808697164058685,0.72922682762146,0.72922682762146,1.0,1.0,-1.5561362504959106,0.6616333723068237,0.8945029377937317,0.298875093460083,0.0,0.0,0.8399283289909363,124.95125579833984,128.0,18.79840087890625,-18784.34765625,544.7859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,309.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.04296875,18000.0,0.0,0.0,0.4318612515926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1506849527359009,1.150697112083435,-1.2125612556701526e-05,0.0,0.0004382842453196,0.0,0.0,181.8226318359375,0.0,0.0,0.0,0.6432207226753235,4.0,0.0,1.0
563940,293.1448669433594,297.1499938964844,293.1499938964844,0.1202209070324897,-2656.0693359375,304.1504211425781,0.6508212685585022,0.1840477883815765,0.1696170568466186,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.3906464874744415,0.050000000745058,0.0518339537084102,293.2281494140625,297.1499938964844,293.1499938964844,0.3537339568138122,-4866.57861328125,304.16326904296875,0.8646558523178101,0.4400902986526489,0.3104726374149322,293.22515869140625,297.1499938964844,293.1499938964844,0.4596167802810669,-8091.75537109375,304.1618347167969,0.9299600124359132,0.5425060391426086,0.516286313533783,293.20477294921875,297.1499938964844,293.1499938964844,0.014930659905076,-3767.8134765625,303.8769226074219,0.3906464874744415,0.050000000745058,0.2458779662847519,291.1899108886719,291.1499938964844,259.5086364746094,257.9671936035156,279.2298278808594,293.8026733398437,291.1916198730469,1.0,0.3832200467586517,0.7287138104438782,0.7287138104438782,1.0,1.0,-1.553156495094299,0.6601892709732056,0.8929672837257385,0.2980582118034363,0.0,0.0,0.8335846662521362,127.95182037353516,131.0,25.242420196533203,-18742.1953125,550.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,309.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.880859375,18000.0,0.0,0.0,0.4320041537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418691873550415,1.141881227493286,-1.2013250852760391e-05,0.0,0.0004384292988106,0.0,0.0,178.42825317382812,0.0,0.0,0.0,0.6390843391418457,4.0,0.0,1.0
564000,293.1448669433594,297.1499938964844,293.1499938964844,0.1202209070324897,-2656.0693359375,304.1504211425781,0.6508212685585022,0.1840477883815765,0.1696170568466186,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.3906464874744415,0.050000000745058,0.0518339537084102,293.2281494140625,297.1499938964844,293.1499938964844,0.3537339568138122,-4866.57861328125,304.16326904296875,0.8646558523178101,0.4400902986526489,0.3104726374149322,293.22515869140625,297.1499938964844,293.1499938964844,0.4596167802810669,-8091.75537109375,304.1618347167969,0.9299600124359132,0.5425060391426086,0.516286313533783,293.20477294921875,297.1499938964844,293.1499938964844,0.014930659905076,-3767.8134765625,303.8769226074219,0.3906464874744415,0.050000000745058,0.2458779662847519,291.1899108886719,291.1499938964844,259.5086364746094,257.9671936035156,279.2298278808594,293.8026733398437,291.1916198730469,1.0,0.3832200467586517,0.7287138104438782,0.7287138104438782,1.0,1.0,-1.553156495094299,0.6601892709732056,0.8929672837257385,0.2980582118034363,0.0,0.0,0.8335846662521362,127.95182037353516,131.0,25.242420196533203,-18742.1953125,550.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,309.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.880859375,18000.0,0.0,0.0,0.4320041537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418691873550415,1.141881227493286,-1.2013250852760391e-05,0.0,0.0004384292988106,0.0,0.0,178.42825317382812,0.0,0.0,0.0,0.6390843391418457,4.0,0.0,1.0
564060,293.1460266113281,297.1499938964844,293.1499938964844,0.12003044039011,-2652.340087890625,304.1506042480469,0.6479519009590149,0.1839445829391479,0.1696432530879974,294.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.3882237076759338,0.050000000745058,0.0519547462463378,293.23114013671875,297.1499938964844,293.1499938964844,0.3506487905979156,-4832.732421875,304.1639709472656,0.859247624874115,0.4375039637088775,0.3087813258171081,293.22467041015625,297.1499938964844,293.1499938964844,0.4569607079029083,-8054.71728515625,304.16229248046875,0.923979640007019,0.540701687335968,0.5147128701210022,293.20782470703125,297.1499938964844,293.1499938964844,0.014881351031363,-3762.47216796875,303.8500671386719,0.3882237076759338,0.050000000745058,0.2464509606361389,291.2104187011719,291.1499938964844,259.5481262207031,258.000732421875,279.2636413574219,293.8208923339844,291.2118835449219,1.0,0.3855421841144562,0.7279092669487,0.7279092669487,1.0,1.0,-1.550101399421692,0.6585967540740967,0.89150470495224,0.2971105873584747,0.0,0.0,0.8241205215454102,130.952392578125,134.0,26.722421646118164,-18682.30859375,556.8550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,309.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18174.62109375,18000.0,0.0,0.0,0.4316737651824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271424293518066,1.1271542310714722,-1.1824978173535785e-05,0.0,0.0004380939935799,0.0,0.0,172.83523559570312,0.0,0.0,0.0,0.6322292685508728,4.0,0.0,1.0
564120,293.1460266113281,297.1499938964844,293.1499938964844,0.12003044039011,-2652.340087890625,304.1506042480469,0.6479519009590149,0.1839445829391479,0.1696432530879974,294.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.3882237076759338,0.050000000745058,0.0519547462463378,293.23114013671875,297.1499938964844,293.1499938964844,0.3506487905979156,-4832.732421875,304.1639709472656,0.859247624874115,0.4375039637088775,0.3087813258171081,293.22467041015625,297.1499938964844,293.1499938964844,0.4569607079029083,-8054.71728515625,304.16229248046875,0.923979640007019,0.540701687335968,0.5147128701210022,293.20782470703125,297.1499938964844,293.1499938964844,0.014881351031363,-3762.47216796875,303.8500671386719,0.3882237076759338,0.050000000745058,0.2464509606361389,291.2104187011719,291.1499938964844,259.5481262207031,258.000732421875,279.2636413574219,293.8208923339844,291.2118835449219,1.0,0.3855421841144562,0.7279092669487,0.7279092669487,1.0,1.0,-1.550101399421692,0.6585967540740967,0.89150470495224,0.2971105873584747,0.0,0.0,0.8241205215454102,130.952392578125,134.0,26.722421646118164,-18682.30859375,556.8550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07354736328125,309.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18174.62109375,18000.0,0.0,0.0,0.4316737651824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271424293518066,1.1271542310714722,-1.1824978173535785e-05,0.0,0.0004380939935799,0.0,0.0,172.83523559570312,0.0,0.0,0.0,0.6322292685508728,4.0,0.0,1.0
564180,293.1470947265625,297.1499938964844,293.1499938964844,0.1198722645640373,-2649.2705078125,304.1506652832031,0.645180344581604,0.1838254481554031,0.1696547716856002,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.3858341574668884,0.050000000745058,0.0520755760371685,293.2341003417969,297.1499938964844,293.1499938964844,0.3476322293281555,-4799.720703125,304.1643371582031,0.8539789319038391,0.4348501861095428,0.3070408403873443,293.2241516113281,297.1499938964844,293.1499938964844,0.45448899269104,-8020.4658203125,304.16229248046875,0.9182043671607972,0.5389150977134705,0.5131544470787048,293.2109375,297.1499938964844,293.1499938964844,0.0148351313546299,-3758.018798828125,303.8219299316406,0.3858341574668884,0.050000000745058,0.2470241039991378,291.2265625,291.1499938964844,259.5867614746094,258.0336303710937,279.29791259765625,293.84039306640625,291.22760009765625,1.0,0.3878403007984161,0.727104663848877,0.727104663848877,1.0,1.0,-1.546988010406494,0.6569767594337463,0.8900112509727478,0.2961494326591491,0.0,0.0,0.8127857446670532,133.952880859375,137.0,22.40223693847656,-18607.62109375,562.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,309.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.357421875,18000.0,0.0,0.0,0.430819034576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074110269546509,1.1074225902557373,-1.156916368927341e-05,0.0,0.0004372265539132,0.0,0.0,165.46795654296875,0.0,0.0,0.0,0.6230758428573608,4.0,0.0,1.0
564240,293.1470947265625,297.1499938964844,293.1499938964844,0.1198722645640373,-2649.2705078125,304.1506652832031,0.645180344581604,0.1838254481554031,0.1696547716856002,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.3858341574668884,0.050000000745058,0.0520755760371685,293.2341003417969,297.1499938964844,293.1499938964844,0.3476322293281555,-4799.720703125,304.1643371582031,0.8539789319038391,0.4348501861095428,0.3070408403873443,293.2241516113281,297.1499938964844,293.1499938964844,0.45448899269104,-8020.4658203125,304.16229248046875,0.9182043671607972,0.5389150977134705,0.5131544470787048,293.2109375,297.1499938964844,293.1499938964844,0.0148351313546299,-3758.018798828125,303.8219299316406,0.3858341574668884,0.050000000745058,0.2470241039991378,291.2265625,291.1499938964844,259.5867614746094,258.0336303710937,279.29791259765625,293.84039306640625,291.22760009765625,1.0,0.3878403007984161,0.727104663848877,0.727104663848877,1.0,1.0,-1.546988010406494,0.6569767594337463,0.8900112509727478,0.2961494326591491,0.0,0.0,0.8127857446670532,133.952880859375,137.0,22.40223693847656,-18607.62109375,562.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,309.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.357421875,18000.0,0.0,0.0,0.430819034576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074110269546509,1.1074225902557373,-1.156916368927341e-05,0.0,0.0004372265539132,0.0,0.0,165.46795654296875,0.0,0.0,0.0,0.6230758428573608,4.0,0.0,1.0
564300,293.1476135253906,297.1499938964844,293.1499938964844,0.1198102310299873,-2648.077392578125,304.150634765625,0.6438297629356384,0.183760404586792,0.1696555167436599,294.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.3846652507781982,0.050000000745058,0.0521359965205192,293.2355651855469,297.1499938964844,293.1499938964844,0.3461664319038391,-4783.7119140625,304.1643981933594,0.8513968586921692,0.4335003793239593,0.3061543405056,293.223876953125,297.1499938964844,293.1499938964844,0.4533427953720093,-8004.6669921875,304.1621398925781,0.9154103994369508,0.5380296111106873,0.5123823285102844,293.2125244140625,297.1499938964844,293.1499938964844,0.0148138348013162,-3756.25146484375,303.807373046875,0.3846652507781982,0.050000000745058,0.2473107278347015,291.2325439453125,291.1499938964844,259.6057434082031,258.0498046875,279.31512451171875,293.8504943847656,291.2333679199219,1.0,0.3889811635017395,0.7267023921012878,0.7267023921012878,1.0,1.0,-1.5454143285751345,0.6561586856842041,0.8892556428909302,0.2956650257110595,0.0,0.0,0.8066750168800354,135.45310974121094,137.0,19.062686920166016,-18565.486328125,565.7355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,309.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18248.00390625,18000.0,0.0,0.0,0.4301867485046386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960698127746582,1.096081256866455,-1.1422080206102692e-05,0.0,0.0004365848726592,0.0,0.0,161.31698608398438,0.0,0.0,0.0,0.6178287863731384,4.0,0.0,1.0
564360,293.14813232421875,297.1499938964844,293.1499938964844,0.1197609901428222,-2647.1376953125,304.1506042480469,0.6425015926361084,0.183692067861557,0.1696531027555465,294.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.3835132122039795,0.050000000745058,0.0521964244544506,293.2369689941406,297.1499938964844,293.1499938964844,0.3447332978248596,-4768.080078125,304.16436767578125,0.8488484621047974,0.4321360290050506,0.3052573800086975,293.2235717773437,297.1499938964844,293.1499938964844,0.4522622227668762,-7989.82763671875,304.1618957519531,0.912687599658966,0.5371494889259338,0.5116151571273804,293.214111328125,297.1499938964844,293.1499938964844,0.0147939259186387,-3754.824951171875,303.7925109863281,0.3835132122039795,0.050000000745058,0.2475973665714264,291.2370300292969,291.1499938964844,259.6244506835937,258.0657653808594,279.3322448730469,293.8607482910156,291.23760986328125,1.0,0.3901167809963226,0.7263181209564209,0.7263181209564209,1.0,1.0,-1.5438302755355835,0.6553396582603455,0.888490617275238,0.2951822578907013,0.0,0.0,0.8004134893417358,136.9533233642578,125.0,15.305996894836426,-18520.6875,568.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,309.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.291015625,18000.0,0.0,0.0,0.4294170141220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839992761611938,1.0840106010437012,-1.1265969078522176e-05,0.0,0.000435803696746,0.0,0.0,156.9702911376953,0.0,0.0,0.0,0.6122564077377319,4.0,0.0,1.0
564420,293.1482849121094,297.1499938964844,293.1499938964844,0.1192297786474227,-2637.398681640625,304.1512756347656,0.6526336669921875,0.1837026476860046,0.1691787093877792,294.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.3925200998783111,0.050000000745058,0.0517387948930263,293.2391967773437,297.1499938964844,293.1499938964844,0.3412495851516723,-4729.6630859375,304.1654052734375,0.860868513584137,0.4294808506965637,0.3030579686164856,293.2225036621094,297.1499938964844,293.1499938964844,0.449487954378128,-7950.9541015625,304.1625671386719,0.9291785359382628,0.5355050563812256,0.5095772743225098,293.2166748046875,297.1499938964844,293.1499938964844,0.014466474764049,-3709.993408203125,303.76416015625,0.3925200998783111,0.050000000745058,0.2454265654087066,291.2489318847656,291.1499938964844,259.6610412597656,258.0971069335937,279.3707580566406,293.8819274902344,291.2500305175781,1.0,0.3780547976493835,0.725549578666687,0.725549578666687,1.0,1.0,-1.535021185874939,0.6511103510856628,0.8839108347892761,0.2928293347358703,0.0,0.0,0.7865321040153503,125.19995880126952,113.0,17.697317123413086,-18382.162109375,532.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,309.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.125,18000.0,0.0,0.0,0.4273931384086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575121641159058,1.0575231313705444,-1.0930077223747505e-05,0.0,0.0004337496939115,0.0,0.0,147.73583984375,0.0,0.0,0.0,0.6000472903251648,4.0,0.0,1.0
