time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1482849121094,297.1499938964844,293.1499938964844,0.1192297786474227,-2637.398681640625,304.1512756347656,0.6526336669921875,0.1837026476860046,0.1691787093877792,294.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24725341796875,0.3925200998783111,0.050000000745058,0.0517387948930263,293.2391967773437,297.1499938964844,293.1499938964844,0.3412495851516723,-4729.6630859375,304.1654052734375,0.860868513584137,0.4294808506965637,0.3030579686164856,293.2225036621094,297.1499938964844,293.1499938964844,0.449487954378128,-7950.9541015625,304.1625671386719,0.9291785359382628,0.5355050563812256,0.5095772743225098,293.2166748046875,297.1499938964844,293.1499938964844,0.014466474764049,-3709.993408203125,303.76416015625,0.3925200998783111,0.050000000745058,0.2454265654087066,291.2489318847656,291.1499938964844,259.6610412597656,258.0971069335937,279.3707580566406,293.8819274902344,291.2500305175781,1.0,0.3780547976493835,0.725549578666687,0.725549578666687,1.0,1.0,-1.535021185874939,0.6511103510856628,0.8839108347892761,0.2928293347358703,0.0,0.0,0.7865321040153503,125.19995880126952,113.0,17.697317123413086,-18382.162109375,532.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,309.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.125,18000.0,0.0,0.0,0.4273931384086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575121641159058,1.0575231313705444,-1.0930077223747505e-05,0.0,0.0004337496939115,0.0,0.0,147.73583984375,0.0,0.0,0.0,0.6000472903251648,4.0,0.0,1.0
564540,293.1477355957031,297.1499938964844,293.1499938964844,0.1188360229134559,-2630.200439453125,304.1515197753906,0.6650490164756775,0.1838564872741699,0.1688513308763504,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.4015141129493713,0.050000000745058,0.0512726493179798,293.2408752441406,297.1499938964844,293.1499938964844,0.3378638327121734,-4692.4208984375,304.1658935546875,0.8753972053527832,0.4268788993358612,0.300904244184494,293.220947265625,297.1499938964844,293.1499938964844,0.446881502866745,-7914.6708984375,304.1626892089844,0.9483588933944702,0.5339797735214233,0.5076585412025452,293.218505859375,297.1499938964844,293.1499938964844,0.0141480173915624,-3665.484619140625,303.7368469238281,0.4015141129493713,0.050000000745058,0.2432153820991516,291.2596740722656,291.1499938964844,259.6964111328125,258.12750244140625,279.4080810546875,293.9022521972656,291.2601928710937,1.0,0.366294115781784,0.7247810363769531,0.7247810363769531,1.0,1.0,-1.5265246629714966,0.6470348834991455,0.8794898390769958,0.2905311584472656,0.0,0.0,0.7711138129234314,113.2369613647461,101.0,13.826085090637209,-18229.390625,496.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18346.568359375,18000.0,0.0,0.0,0.4246533215045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263689756393433,1.0263794660568235,-1.054603126249276e-05,0.0,0.0004309691430535,0.0,0.0,137.3922882080078,0.0,0.0,0.0,0.5858280062675476,4.0,0.0,1.0
564600,293.1477355957031,297.1499938964844,293.1499938964844,0.1188360229134559,-2630.200439453125,304.1515197753906,0.6650490164756775,0.1838564872741699,0.1688513308763504,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.4015141129493713,0.050000000745058,0.0512726493179798,293.2408752441406,297.1499938964844,293.1499938964844,0.3378638327121734,-4692.4208984375,304.1658935546875,0.8753972053527832,0.4268788993358612,0.300904244184494,293.220947265625,297.1499938964844,293.1499938964844,0.446881502866745,-7914.6708984375,304.1626892089844,0.9483588933944702,0.5339797735214233,0.5076585412025452,293.218505859375,297.1499938964844,293.1499938964844,0.0141480173915624,-3665.484619140625,303.7368469238281,0.4015141129493713,0.050000000745058,0.2432153820991516,291.2596740722656,291.1499938964844,259.6964111328125,258.12750244140625,279.4080810546875,293.9022521972656,291.2601928710937,1.0,0.366294115781784,0.7247810363769531,0.7247810363769531,1.0,1.0,-1.5265246629714966,0.6470348834991455,0.8794898390769958,0.2905311584472656,0.0,0.0,0.7711138129234314,113.2369613647461,101.0,13.826085090637209,-18229.390625,496.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18346.568359375,18000.0,0.0,0.0,0.4246533215045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263689756393433,1.0263794660568235,-1.054603126249276e-05,0.0,0.0004309691430535,0.0,0.0,137.3922882080078,0.0,0.0,0.0,0.5858280062675476,4.0,0.0,1.0
564660,293.1470031738281,297.1499938964844,293.1499938964844,0.1185670718550682,-2625.374267578125,304.1514587402344,0.6799845099449158,0.1840635985136032,0.1685841381549835,294.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.4113465249538421,0.050000000745058,0.0508054010570049,293.2424011230469,297.1499938964844,293.1499938964844,0.3346920907497406,-4657.673828125,304.1658630371094,0.8927596807479858,0.4242675602436065,0.2987506091594696,293.2192687988281,297.1499938964844,293.1499938964844,0.4446286261081695,-7883.64990234375,304.1622009277344,0.9689042568206788,0.5325260162353516,0.5058135390281677,293.2198486328125,297.1499938964844,293.1499938964844,0.0138479936867952,-3623.274658203125,303.7098083496094,0.4113465249538421,0.050000000745058,0.2409989386796951,291.2631530761719,291.1499938964844,259.7303771972656,258.1568603515625,279.44354248046875,293.921142578125,291.2630920410156,1.0,0.3540761172771454,0.724084198474884,0.724084198474884,1.0,1.0,-1.5181816816329956,0.6430485844612122,0.8751330375671387,0.2882925570011139,0.0,0.0,0.7557239532470703,101.24996185302734,89.0,5.582135677337647,-18067.197265625,460.1901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,309.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.98828125,18000.0,0.0,0.0,0.4212143719196319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930667877197266,0.9930769205093384,-1.0141359780391213e-05,0.0,0.0004274790408089,0.0,0.0,126.86550903320312,0.0,0.0,0.0,0.5707301497459412,4.0,0.0,1.0
564720,293.1470031738281,297.1499938964844,293.1499938964844,0.1185670718550682,-2625.374267578125,304.1514587402344,0.6799845099449158,0.1840635985136032,0.1685841381549835,294.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.4113465249538421,0.050000000745058,0.0508054010570049,293.2424011230469,297.1499938964844,293.1499938964844,0.3346920907497406,-4657.673828125,304.1658630371094,0.8927596807479858,0.4242675602436065,0.2987506091594696,293.2192687988281,297.1499938964844,293.1499938964844,0.4446286261081695,-7883.64990234375,304.1622009277344,0.9689042568206788,0.5325260162353516,0.5058135390281677,293.2198486328125,297.1499938964844,293.1499938964844,0.0138479936867952,-3623.274658203125,303.7098083496094,0.4113465249538421,0.050000000745058,0.2409989386796951,291.2631530761719,291.1499938964844,259.7303771972656,258.1568603515625,279.44354248046875,293.921142578125,291.2630920410156,1.0,0.3540761172771454,0.724084198474884,0.724084198474884,1.0,1.0,-1.5181816816329956,0.6430485844612122,0.8751330375671387,0.2882925570011139,0.0,0.0,0.7557239532470703,101.24996185302734,89.0,5.582135677337647,-18067.197265625,460.1901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,309.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.98828125,18000.0,0.0,0.0,0.4212143719196319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930667877197266,0.9930769205093384,-1.0141359780391213e-05,0.0,0.0004274790408089,0.0,0.0,126.86550903320312,0.0,0.0,0.0,0.5707301497459412,4.0,0.0,1.0
564780,293.1462097167969,297.1499938964844,293.1499938964844,0.1183869466185569,-2622.24365234375,304.1512756347656,0.6978814601898193,0.1842986941337585,0.1683457046747207,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608642578125,0.4237954616546631,0.050000000745058,0.0503379553556442,293.243896484375,297.1499938964844,293.1499938964844,0.3316847383975982,-4624.80078125,304.16558837890625,0.9142170548439026,0.4216260910034179,0.2965784668922424,293.2174987792969,297.1499938964844,293.1499938964844,0.4426814019680023,-7857.0751953125,304.161376953125,0.9895948767662048,0.5311257243156433,0.5040218234062195,293.2209777832031,297.1499938964844,293.1499938964844,0.0135634830221533,-3582.992431640625,303.6827392578125,0.4237954616546631,0.050000000745058,0.2387815862894058,291.26031494140625,291.1499938964844,259.76287841796875,258.18505859375,279.47772216796875,293.9389343261719,291.25982666015625,1.0,0.3413651585578918,0.7233874201774597,0.7233874201774597,1.0,1.0,-1.5099135637283323,0.639099657535553,0.8708138465881348,0.2860775887966156,0.0,0.0,0.7411524057388306,89.26055908203125,77.0,-2.7005114555358887,-17900.46484375,424.72601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8580017089844,309.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18355.205078125,18000.0,0.0,0.0,0.4171407222747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599186182022096,0.9599283933639526,-9.746479918248951e-06,0.0,0.0004233448125887,0.0,0.0,116.93733978271484,0.0,0.0,0.0,0.5558122396469116,4.0,0.0,1.0
564840,293.1462097167969,297.1499938964844,293.1499938964844,0.1183869466185569,-2622.24365234375,304.1512756347656,0.6978814601898193,0.1842986941337585,0.1683457046747207,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608642578125,0.4237954616546631,0.050000000745058,0.0503379553556442,293.243896484375,297.1499938964844,293.1499938964844,0.3316847383975982,-4624.80078125,304.16558837890625,0.9142170548439026,0.4216260910034179,0.2965784668922424,293.2174987792969,297.1499938964844,293.1499938964844,0.4426814019680023,-7857.0751953125,304.161376953125,0.9895948767662048,0.5311257243156433,0.5040218234062195,293.2209777832031,297.1499938964844,293.1499938964844,0.0135634830221533,-3582.992431640625,303.6827392578125,0.4237954616546631,0.050000000745058,0.2387815862894058,291.26031494140625,291.1499938964844,259.76287841796875,258.18505859375,279.47772216796875,293.9389343261719,291.25982666015625,1.0,0.3413651585578918,0.7233874201774597,0.7233874201774597,1.0,1.0,-1.5099135637283323,0.639099657535553,0.8708138465881348,0.2860775887966156,0.0,0.0,0.7411524057388306,89.26055908203125,77.0,-2.7005114555358887,-17900.46484375,424.72601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8580017089844,309.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18355.205078125,18000.0,0.0,0.0,0.4171407222747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599186182022096,0.9599283933639526,-9.746479918248951e-06,0.0,0.0004233448125887,0.0,0.0,116.93733978271484,0.0,0.0,0.0,0.5558122396469116,4.0,0.0,1.0
564900,293.14581298828125,297.1499938964844,293.1499938964844,0.1183219030499458,-2621.1533203125,304.1511535644531,0.7080645561218262,0.1844252943992614,0.1682346910238266,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.4316499829292297,0.050000000745058,0.0501048937439918,293.24462890625,297.1499938964844,293.1499938964844,0.3302229344844818,-4608.82666015625,304.1654052734375,0.9277343153953552,0.4202924966812134,0.2954835891723633,293.2165832519531,297.1499938964844,293.1499938964844,0.4413163363933563,-7837.6552734375,304.161865234375,0.9990000128746032,0.5304527282714844,0.502615749835968,293.2214660644531,297.1499938964844,293.1499938964844,0.0134263485670089,-3563.4462890625,303.6691589355469,0.4316499829292297,0.050000000745058,0.2376760393381118,291.2571105957031,291.1499938964844,259.77850341796875,258.1986999511719,279.4949035644531,293.9476623535156,291.2565002441406,1.0,0.3346048891544342,0.7230390310287476,0.7230390310287476,1.0,1.0,-1.505177617073059,0.6368333697319031,0.868344247341156,0.2848844826221466,0.0,0.0,0.7343299984931946,83.27383422851562,77.0,-5.95767068862915,-17812.0078125,406.8348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93328857421875,309.42486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18344.314453125,18000.0,0.0,0.0,0.4148953557014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943962335586548,0.943971872329712,-9.559541467751842e-06,0.0,0.0004210660408716,0.0,0.0,112.35223388671876,0.0,0.0,0.0,0.5486724972724915,4.0,0.0,1.0
564960,293.1451416015625,297.1499938964844,293.1499938964844,0.1181451827287674,-2617.792724609375,304.1512756347656,0.7179535031318665,0.1846122443675995,0.1681705862283706,294.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.4402710199356079,0.050000000745058,0.0498890466988086,293.2451171875,297.1499938964844,293.1499938964844,0.3283757865428924,-4588.17529296875,304.1659851074219,0.9415979385375975,0.4189947545528412,0.2944136559963226,293.2068786621094,297.1499938964844,293.1499938964844,0.4220274090766907,-7550.17236328125,304.1949768066406,0.9990000128746032,0.5314955115318298,0.4833521842956543,293.2215270996094,297.1499938964844,293.1499938964844,0.0132840452715754,-3541.490966796875,303.65704345703125,0.4402710199356079,0.050000000745058,0.2366521507501602,291.2662353515625,291.1499938964844,259.7937316894531,258.2120361328125,279.5401306152344,293.9765014648437,291.2716064453125,1.0,0.3253657221794128,0.7227101922035217,0.7227101922035217,1.0,1.0,-1.4792215824127195,0.6248741745948792,0.8543474674224854,0.2785057425498962,0.0,0.0,0.7258729934692383,77.34109497070312,65.0,29.914758682250977,-17568.083984375,378.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0190734863281,309.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18350.328125,18000.0,0.0,0.0,0.4123895466327667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279553890228271,0.9279647469520568,-9.3789476522943e-06,0.0,0.0004185229772701,0.0,0.0,107.91790008544922,0.0,0.0,0.0,0.54146808385849,4.0,0.0,1.0
565020,293.1438903808594,297.1499938964844,293.1499938964844,0.1170410588383674,-2596.2685546875,304.1526794433594,0.7396340370178223,0.1849907487630844,0.1681116819381714,294.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4624946713447571,0.050000000745058,0.0494583994150161,293.2466735839844,297.1499938964844,293.1499938964844,0.3223882019519806,-4519.5830078125,304.170654296875,0.9716134071350098,0.416271835565567,0.2922376096248626,293.1440124511719,297.1499938964844,293.1499938964844,0.3741240501403808,-6837.771484375,304.2593994140625,0.9990000128746032,0.5426951050758362,0.4390551745891571,293.2195739746094,297.1499938964844,293.1499938964844,0.0129256108775734,-3478.043701171875,303.6419372558594,0.4624946713447571,0.050000000745058,0.2346093505620956,291.3673400878906,291.1499938964844,259.82281494140625,258.2376403808594,279.68182373046875,294.1151733398437,291.3764038085937,1.0,0.3056951463222503,0.7220525145530701,0.7220525145530701,1.0,1.0,-1.4203919172286987,0.5980070233345032,0.8223848938941956,0.2638048827648163,0.0,0.0,0.6905580163002014,65.39929962158203,83.0,115.88584899902344,-16903.349609375,320.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2898864746094,309.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18701.474609375,18000.0,0.0,0.0,0.4057135283946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689297437667847,0.8689385652542114,-8.814296961645596e-06,0.0,0.0004117476637475,0.0,0.0,93.25801849365234,0.0,0.0,0.0,0.5156475901603699,4.0,0.0,1.0
565080,293.1438903808594,297.1499938964844,293.1499938964844,0.1170410588383674,-2596.2685546875,304.1526794433594,0.7396340370178223,0.1849907487630844,0.1681116819381714,294.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4624946713447571,0.050000000745058,0.0494583994150161,293.2466735839844,297.1499938964844,293.1499938964844,0.3223882019519806,-4519.5830078125,304.170654296875,0.9716134071350098,0.416271835565567,0.2922376096248626,293.1440124511719,297.1499938964844,293.1499938964844,0.3741240501403808,-6837.771484375,304.2593994140625,0.9990000128746032,0.5426951050758362,0.4390551745891571,293.2195739746094,297.1499938964844,293.1499938964844,0.0129256108775734,-3478.043701171875,303.6419372558594,0.4624946713447571,0.050000000745058,0.2346093505620956,291.3673400878906,291.1499938964844,259.82281494140625,258.2376403808594,279.68182373046875,294.1151733398437,291.3764038085937,1.0,0.3056951463222503,0.7220525145530701,0.7220525145530701,1.0,1.0,-1.4203919172286987,0.5980070233345032,0.8223848938941956,0.2638048827648163,0.0,0.0,0.6905580163002014,65.39929962158203,83.0,115.88584899902344,-16903.349609375,320.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2898864746094,309.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18701.474609375,18000.0,0.0,0.0,0.4057135283946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689297437667847,0.8689385652542114,-8.814296961645596e-06,0.0,0.0004117476637475,0.0,0.0,93.25801849365234,0.0,0.0,0.0,0.5156475901603699,4.0,0.0,1.0
565140,293.1455383300781,297.1499938964844,293.1499938964844,0.1187382340431213,-2629.114990234375,304.1487731933594,0.7097377181053162,0.184810996055603,0.1686477065086364,294.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.4325064122676849,0.050000000745058,0.0500819459557533,293.25054931640625,297.1499938964844,293.1499938964844,0.3232895135879516,-4533.720703125,304.1616516113281,0.92320317029953,0.413037359714508,0.2905311286449432,293.137939453125,297.1499938964844,293.1499938964844,0.4371829032897949,-7804.86572265625,304.1182556152344,0.9990000128746032,0.5443695783615112,0.5019060373306274,293.2183837890625,297.1499938964844,293.1499938964844,0.0132917063310742,-3548.816650390625,303.61590576171875,0.4325064122676849,0.050000000745058,0.237567201256752,291.2573547363281,291.1499938964844,259.8500061035156,258.2618103027344,279.6145324707031,294.0791931152344,291.2348937988281,1.0,0.3358653783798218,0.7213948965072632,0.7213948965072632,1.0,1.0,-1.4986666440963743,0.6335837841033936,0.865082859992981,0.2824600636959076,0.0,0.0,0.6782103180885315,82.55784606933594,86.0,-172.38861083984375,-17172.29296875,401.5977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5456237792969,309.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18450.11328125,18000.0,0.0,0.0,0.3980103433132171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042526245117188,0.8042607307434082,-8.100306331471074e-06,0.0,0.0004039298801217,0.0,0.0,77.94971466064453,0.0,0.0,0.0,0.4887488186359405,4.0,0.0,1.0
565200,293.1455383300781,297.1499938964844,293.1499938964844,0.1187382340431213,-2629.114990234375,304.1487731933594,0.7097377181053162,0.184810996055603,0.1686477065086364,294.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.4325064122676849,0.050000000745058,0.0500819459557533,293.25054931640625,297.1499938964844,293.1499938964844,0.3232895135879516,-4533.720703125,304.1616516113281,0.92320317029953,0.413037359714508,0.2905311286449432,293.137939453125,297.1499938964844,293.1499938964844,0.4371829032897949,-7804.86572265625,304.1182556152344,0.9990000128746032,0.5443695783615112,0.5019060373306274,293.2183837890625,297.1499938964844,293.1499938964844,0.0132917063310742,-3548.816650390625,303.61590576171875,0.4325064122676849,0.050000000745058,0.237567201256752,291.2573547363281,291.1499938964844,259.8500061035156,258.2618103027344,279.6145324707031,294.0791931152344,291.2348937988281,1.0,0.3358653783798218,0.7213948965072632,0.7213948965072632,1.0,1.0,-1.4986666440963743,0.6335837841033936,0.865082859992981,0.2824600636959076,0.0,0.0,0.6782103180885315,82.55784606933594,86.0,-172.38861083984375,-17172.29296875,401.5977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5456237792969,309.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18450.11328125,18000.0,0.0,0.0,0.3980103433132171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042526245117188,0.8042607307434082,-8.100306331471074e-06,0.0,0.0004039298801217,0.0,0.0,77.94971466064453,0.0,0.0,0.0,0.4887488186359405,4.0,0.0,1.0
565260,293.1553955078125,297.1499938964844,293.1499938964844,0.1188363805413246,-2632.5400390625,304.14923095703125,0.7019292116165161,0.1829060167074203,0.1673599779605865,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4278909265995025,0.050000000745058,0.0502115115523338,293.2622985839844,297.1499938964844,293.1499938964844,0.3223130702972412,-4524.58740234375,304.1599426269531,0.9110559821128844,0.4080893397331238,0.2874080836772918,293.1958312988281,297.1499938964844,293.1499938964844,0.4483727812767029,-7963.8505859375,304.1123352050781,0.9970751404762268,0.5328913927078247,0.5077139139175415,293.2333679199219,297.1499938964844,293.1499938964844,0.0133196981623768,-3569.712646484375,303.545166015625,0.4278909265995025,0.050000000745058,0.238181784749031,291.1316223144531,291.1499938964844,259.8764953613281,258.2854919433594,279.6009521484375,294.0316467285156,291.1315002441406,1.0,0.3378517031669616,0.7207413911819458,0.7207413911819458,1.0,1.0,-1.5012857913970947,0.6344872713088989,0.8667985200881958,0.2834137678146362,0.0,0.0,0.6926036477088928,85.90348815917969,89.0,-105.44432067871094,-17347.5703125,411.5055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5696105957031,309.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.373046875,18000.0,0.0,0.0,0.3920752108097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259361386299133,0.8259443044662476,-8.174126378435176e-06,0.0,0.0003979064931627,0.0,0.0,81.66458892822266,0.0,0.0,0.0,0.4963807165622711,4.0,0.0,1.0
565320,293.1553955078125,297.1499938964844,293.1499938964844,0.1188363805413246,-2632.5400390625,304.14923095703125,0.7019292116165161,0.1829060167074203,0.1673599779605865,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4278909265995025,0.050000000745058,0.0502115115523338,293.2622985839844,297.1499938964844,293.1499938964844,0.3223130702972412,-4524.58740234375,304.1599426269531,0.9110559821128844,0.4080893397331238,0.2874080836772918,293.1958312988281,297.1499938964844,293.1499938964844,0.4483727812767029,-7963.8505859375,304.1123352050781,0.9970751404762268,0.5328913927078247,0.5077139139175415,293.2333679199219,297.1499938964844,293.1499938964844,0.0133196981623768,-3569.712646484375,303.545166015625,0.4278909265995025,0.050000000745058,0.238181784749031,291.1316223144531,291.1499938964844,259.8764953613281,258.2854919433594,279.6009521484375,294.0316467285156,291.1315002441406,1.0,0.3378517031669616,0.7207413911819458,0.7207413911819458,1.0,1.0,-1.5012857913970947,0.6344872713088989,0.8667985200881958,0.2834137678146362,0.0,0.0,0.6926036477088928,85.90348815917969,89.0,-105.44432067871094,-17347.5703125,411.5055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5696105957031,309.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.373046875,18000.0,0.0,0.0,0.3920752108097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259361386299133,0.8259443044662476,-8.174126378435176e-06,0.0,0.0003979064931627,0.0,0.0,81.66458892822266,0.0,0.0,0.0,0.4963807165622711,4.0,0.0,1.0
565380,293.1593017578125,297.1499938964844,293.1499938964844,0.1179317981004715,-2615.90625,304.15093994140625,0.6950520873069763,0.1819670349359512,0.166500985622406,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4237217903137207,0.050000000745058,0.0503405220806598,293.2676086425781,297.1499938964844,293.1499938964844,0.318100243806839,-4476.67724609375,304.16357421875,0.9006699919700623,0.4041585326194763,0.2846613526344299,293.2208557128906,297.1499938964844,293.1499938964844,0.4415783286094665,-7856.509765625,304.1357116699219,0.9876816272735596,0.5265967845916748,0.5006417036056519,293.24578857421875,297.1499938964844,293.1499938964844,0.0132029056549072,-3556.112060546875,303.4825744628906,0.4237217903137207,0.050000000745058,0.2387937605381012,291.1482238769531,291.1499938964844,259.9034729003906,258.30963134765625,279.640869140625,294.0581970214844,291.1491394042969,1.0,0.3398128151893616,0.7200879454612732,0.7200879454612732,1.0,1.0,-1.489352464675903,0.6288919448852539,0.8604604601860046,0.2802765667438507,0.0,0.0,0.6918084621429443,88.95169830322266,92.0,-15.5134916305542,-17247.84375,412.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,309.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.607421875,18000.0,0.0,0.0,0.3873846232891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318336606025696,0.8318418860435486,-8.264757525466848e-06,0.0,0.0003931461542379,0.0,0.0,83.22651672363281,0.0,0.0,0.0,0.4989872574806213,4.0,0.0,1.0
565440,293.1593017578125,297.1499938964844,293.1499938964844,0.1179317981004715,-2615.90625,304.15093994140625,0.6950520873069763,0.1819670349359512,0.166500985622406,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4237217903137207,0.050000000745058,0.0503405220806598,293.2676086425781,297.1499938964844,293.1499938964844,0.318100243806839,-4476.67724609375,304.16357421875,0.9006699919700623,0.4041585326194763,0.2846613526344299,293.2208557128906,297.1499938964844,293.1499938964844,0.4415783286094665,-7856.509765625,304.1357116699219,0.9876816272735596,0.5265967845916748,0.5006417036056519,293.24578857421875,297.1499938964844,293.1499938964844,0.0132029056549072,-3556.112060546875,303.4825744628906,0.4237217903137207,0.050000000745058,0.2387937605381012,291.1482238769531,291.1499938964844,259.9034729003906,258.30963134765625,279.640869140625,294.0581970214844,291.1491394042969,1.0,0.3398128151893616,0.7200879454612732,0.7200879454612732,1.0,1.0,-1.489352464675903,0.6288919448852539,0.8604604601860046,0.2802765667438507,0.0,0.0,0.6918084621429443,88.95169830322266,92.0,-15.5134916305542,-17247.84375,412.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,309.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.607421875,18000.0,0.0,0.0,0.3873846232891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318336606025696,0.8318418860435486,-8.264757525466848e-06,0.0,0.0003931461542379,0.0,0.0,83.22651672363281,0.0,0.0,0.0,0.4989872574806213,4.0,0.0,1.0
565500,293.1604919433594,297.1499938964844,293.1499938964844,0.1176480278372764,-2610.73583984375,304.1512756347656,0.6920334100723267,0.1816184222698211,0.1662175357341766,294.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.421848326921463,0.050000000745058,0.0504025816917419,293.2694702148437,297.1499938964844,293.1499938964844,0.316248744726181,-4455.82958984375,304.1644592285156,0.8960518836975098,0.4023045301437378,0.2834014296531677,293.2259826660156,297.1499938964844,293.1499938964844,0.4396284818649292,-7826.03564453125,304.1418151855469,0.9836549162864684,0.5246934294700623,0.4986180067062378,293.2507019042969,297.1499938964844,293.1499938964844,0.0131540689617395,-3550.93212890625,303.4530029296875,0.421848326921463,0.050000000745058,0.2390881478786468,291.1523742675781,291.1499938964844,259.9171447753906,258.32183837890625,279.66424560546875,294.08013916015625,291.15283203125,1.0,0.340926855802536,0.7197611927986145,0.7197611927986145,1.0,1.0,-1.485497236251831,0.6270550489425659,0.8584421277046204,0.2792450785636902,0.0,0.0,0.6912204027175903,90.45320892333984,92.0,-3.757354736328125,-17181.19921875,414.7028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43377685546875,309.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.3852887153625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311474323272705,0.8311557173728943,-8.265777069027536e-06,0.0,0.0003910190425813,0.0,0.0,83.13108825683594,0.0,0.0,0.0,0.4987906813621521,4.0,0.0,1.0
565560,293.1613464355469,297.1499938964844,293.1499938964844,0.1174222007393837,-2606.645263671875,304.1514587402344,0.6891753077507019,0.1813165694475174,0.1659842580556869,294.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4200697839260101,0.050000000745058,0.0504640564322471,293.27105712890625,297.1499938964844,293.1499938964844,0.3144707679748535,-4435.87451171875,304.1650695800781,0.8915802240371704,0.4004766643047333,0.2821691036224365,293.22882080078125,297.1499938964844,293.1499938964844,0.4381341636180877,-7802.94189453125,304.14599609375,0.9798358678817748,0.5231691002845764,0.4970760345458984,293.2548522949219,297.1499938964844,293.1499938964844,0.0131100686267018,-3546.486328125,303.4245910644531,0.4200697839260101,0.050000000745058,0.2393797636032104,291.1547546386719,291.1499938964844,259.93084716796875,258.3341064453125,279.6875915527344,294.1028137207031,291.1550598144531,1.0,0.3421001434326172,0.7194214463233948,0.7194214463233948,1.0,1.0,-1.4823099374771118,0.6255186796188354,0.8567912578582764,0.2783810198307037,0.0,0.0,0.6906562447547913,91.95230102539062,95.0,1.111560344696045,-17115.283203125,416.7986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3774719238281,309.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.767578125,18000.0,0.0,0.0,0.3833412230014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301869034767151,0.8301951289176941,-8.25925417302642e-06,0.0,0.000389042601455,0.0,0.0,82.93780517578125,0.0,0.0,0.0,0.4984155893325805,4.0,0.0,1.0
565620,293.1624450683594,297.1499938964844,293.1499938964844,0.1170850917696952,-2600.59619140625,304.1515197753906,0.683813750743866,0.1808056384325027,0.1656157374382019,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4167419672012329,0.050000000745058,0.050586249679327,293.2738952636719,297.1499938964844,293.1499938964844,0.3110268414020538,-4397.318359375,304.165771484375,0.8829613924026489,0.3968384563922882,0.279730886220932,293.23114013671875,297.1499938964844,293.1499938964844,0.4358319640159607,-7768.08984375,304.15106201171875,0.9724730849266052,0.5206947922706604,0.4947161674499511,293.26129150390625,297.1499938964844,293.1499938964844,0.0130322566255927,-3539.1220703125,303.3704528808594,0.4167419672012329,0.050000000745058,0.2399593740701675,291.1563415527344,291.1499938964844,259.95849609375,258.3587951660156,279.7320251464844,294.1454162597656,291.1562805175781,1.0,0.3445305824279785,0.7187418937683105,0.7187418937683105,1.0,1.0,-1.4769495725631714,0.6229060888290405,0.8540434241294861,0.2769118547439575,0.0,0.0,0.6896579265594482,94.95027160644533,98.0,1.4007703065872192,-16985.8828125,421.4966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574157714844,309.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.978515625,18000.0,0.0,0.0,0.3798714280128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279635906219482,0.8279718160629272,-8.23849859443726e-06,0.0,0.0003855212125927,0.0,0.0,82.44902801513672,0.0,0.0,0.0,0.4974853992462158,4.0,0.0,1.0
565680,293.1624450683594,297.1499938964844,293.1499938964844,0.1170850917696952,-2600.59619140625,304.1515197753906,0.683813750743866,0.1808056384325027,0.1656157374382019,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4167419672012329,0.050000000745058,0.050586249679327,293.2738952636719,297.1499938964844,293.1499938964844,0.3110268414020538,-4397.318359375,304.165771484375,0.8829613924026489,0.3968384563922882,0.279730886220932,293.23114013671875,297.1499938964844,293.1499938964844,0.4358319640159607,-7768.08984375,304.15106201171875,0.9724730849266052,0.5206947922706604,0.4947161674499511,293.26129150390625,297.1499938964844,293.1499938964844,0.0130322566255927,-3539.1220703125,303.3704528808594,0.4167419672012329,0.050000000745058,0.2399593740701675,291.1563415527344,291.1499938964844,259.95849609375,258.3587951660156,279.7320251464844,294.1454162597656,291.1562805175781,1.0,0.3445305824279785,0.7187418937683105,0.7187418937683105,1.0,1.0,-1.4769495725631714,0.6229060888290405,0.8540434241294861,0.2769118547439575,0.0,0.0,0.6896579265594482,94.95027160644533,98.0,1.4007703065872192,-16985.8828125,421.4966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574157714844,309.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.978515625,18000.0,0.0,0.0,0.3798714280128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279635906219482,0.8279718160629272,-8.23849859443726e-06,0.0,0.0003855212125927,0.0,0.0,82.44902801513672,0.0,0.0,0.0,0.4974853992462158,4.0,0.0,1.0
565740,293.1630249023437,297.1499938964844,293.1499938964844,0.1168472692370414,-2596.392578125,304.15142822265625,0.6788150072097778,0.1803705096244812,0.1653269082307815,294.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4136667251586914,0.050000000745058,0.0507080480456352,293.2764587402344,297.1499938964844,293.1499938964844,0.3076533079147339,-4359.5869140625,304.1661376953125,0.8746981024742126,0.3931784927845001,0.277285099029541,293.23150634765625,297.1499938964844,293.1499938964844,0.4339509010314941,-7740.3779296875,304.15380859375,0.9652241468429564,0.5185649991035461,0.4927811622619629,293.2660522460937,297.1499938964844,293.1499938964844,0.0129633471369743,-3533.123046875,303.3184814453125,0.4136667251586914,0.050000000745058,0.2405371367931366,291.1546936035156,291.1499938964844,259.9862365722656,258.3835754394531,279.7729797363281,294.1825561523437,291.15447998046875,1.0,0.3469972908496856,0.7180623412132263,0.7180623412132263,1.0,1.0,-1.472183346748352,0.620563268661499,0.8516201376914978,0.2755956053733825,0.0,0.0,0.689123809337616,97.94951629638672,101.0,-1.3459688425064087,-16864.28515625,426.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,309.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.3769320845603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263312578201294,0.8263394832611084,-8.220586096285842e-06,0.0,0.0003825381572823,0.0,0.0,82.07125091552734,0.0,0.0,0.0,0.4967822730541229,4.0,0.0,1.0
565800,293.1630249023437,297.1499938964844,293.1499938964844,0.1168472692370414,-2596.392578125,304.15142822265625,0.6788150072097778,0.1803705096244812,0.1653269082307815,294.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4136667251586914,0.050000000745058,0.0507080480456352,293.2764587402344,297.1499938964844,293.1499938964844,0.3076533079147339,-4359.5869140625,304.1661376953125,0.8746981024742126,0.3931784927845001,0.277285099029541,293.23150634765625,297.1499938964844,293.1499938964844,0.4339509010314941,-7740.3779296875,304.15380859375,0.9652241468429564,0.5185649991035461,0.4927811622619629,293.2660522460937,297.1499938964844,293.1499938964844,0.0129633471369743,-3533.123046875,303.3184814453125,0.4136667251586914,0.050000000745058,0.2405371367931366,291.1546936035156,291.1499938964844,259.9862365722656,258.3835754394531,279.7729797363281,294.1825561523437,291.15447998046875,1.0,0.3469972908496856,0.7180623412132263,0.7180623412132263,1.0,1.0,-1.472183346748352,0.620563268661499,0.8516201376914978,0.2755956053733825,0.0,0.0,0.689123809337616,97.94951629638672,101.0,-1.3459688425064087,-16864.28515625,426.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,309.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.3769320845603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263312578201294,0.8263394832611084,-8.220586096285842e-06,0.0,0.0003825381572823,0.0,0.0,82.07125091552734,0.0,0.0,0.0,0.4967822730541229,4.0,0.0,1.0
565860,293.163330078125,297.1499938964844,293.1499938964844,0.1166526600718498,-2592.972412109375,304.1512756347656,0.674104630947113,0.179976224899292,0.1650810241699218,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4107984006404876,0.050000000745058,0.0508297085762023,293.2789306640625,297.1499938964844,293.1499938964844,0.3042598962783813,-4321.56982421875,304.1664123535156,0.8667554259300232,0.3894746899604797,0.2748114168643951,293.23114013671875,297.1499938964844,293.1499938964844,0.4321909248828888,-7714.921875,304.15545654296875,0.957988142967224,0.5165740847587585,0.4910096824169159,293.2698669433594,297.1499938964844,293.1499938964844,0.0128974383696913,-3527.460693359375,303.2674865722656,0.4107984006404876,0.050000000745058,0.2411142438650131,291.15240478515625,291.1499938964844,260.0140075683594,258.40838623046875,279.8110656738281,294.2152404785156,291.1521911621094,1.0,0.3494615852832794,0.7174146771430969,0.7174146771430969,1.0,1.0,-1.4676307439804075,0.6183249950408936,0.8493057489395142,0.2743432223796844,0.0,0.0,0.6889626383781433,100.94951629638672,104.0,-2.4995768070220947,-16752.044921875,431.5345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108947753906,309.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.3744716048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255879878997803,0.8255962133407593,-8.211179192585405e-06,0.0,0.000380041077733,0.0,0.0,81.89020538330078,0.0,0.0,0.0,0.4964512884616852,4.0,0.0,1.0
565920,293.163330078125,297.1499938964844,293.1499938964844,0.1166526600718498,-2592.972412109375,304.1512756347656,0.674104630947113,0.179976224899292,0.1650810241699218,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4107984006404876,0.050000000745058,0.0508297085762023,293.2789306640625,297.1499938964844,293.1499938964844,0.3042598962783813,-4321.56982421875,304.1664123535156,0.8667554259300232,0.3894746899604797,0.2748114168643951,293.23114013671875,297.1499938964844,293.1499938964844,0.4321909248828888,-7714.921875,304.15545654296875,0.957988142967224,0.5165740847587585,0.4910096824169159,293.2698669433594,297.1499938964844,293.1499938964844,0.0128974383696913,-3527.460693359375,303.2674865722656,0.4107984006404876,0.050000000745058,0.2411142438650131,291.15240478515625,291.1499938964844,260.0140075683594,258.40838623046875,279.8110656738281,294.2152404785156,291.1521911621094,1.0,0.3494615852832794,0.7174146771430969,0.7174146771430969,1.0,1.0,-1.4676307439804075,0.6183249950408936,0.8493057489395142,0.2743432223796844,0.0,0.0,0.6889626383781433,100.94951629638672,104.0,-2.4995768070220947,-16752.044921875,431.5345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108947753906,309.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.3744716048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255879878997803,0.8255962133407593,-8.211179192585405e-06,0.0,0.000380041077733,0.0,0.0,81.89020538330078,0.0,0.0,0.0,0.4964512884616852,4.0,0.0,1.0
565980,293.1635131835937,297.1499938964844,293.1499938964844,0.1164702549576759,-2589.75,304.1511535644531,0.6696425080299377,0.179605022072792,0.1648592352867126,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4080990850925445,0.050000000745058,0.0509513095021247,293.2813415527344,297.1499938964844,293.1499938964844,0.3007985651493072,-4282.677734375,304.1667175292969,0.8591169118881226,0.385718286037445,0.2723020911216736,293.23046875,297.1499938964844,293.1499938964844,0.4304368197917938,-7689.8134765625,304.15655517578125,0.9507654905319214,0.5146544575691223,0.4893169701099396,293.27313232421875,297.1499938964844,293.1499938964844,0.0128310592845082,-3521.516357421875,303.216796875,0.4080990850925445,0.050000000745058,0.2416910827159881,291.1509704589844,291.1499938964844,260.0416259765625,258.4330749511719,279.84735107421875,294.2449645996094,291.15087890625,1.0,0.3519097864627838,0.7167670130729675,0.7167670130729675,1.0,1.0,-1.4631584882736206,0.6161235570907593,0.8470348715782166,0.2731136083602905,0.0,0.0,0.6889441609382629,103.94982147216795,107.0,-1.7409887313842771,-16647.662109375,436.6013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89385986328125,309.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.3724367320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253997564315796,0.8254079818725586,-8.208182407543063e-06,0.0,0.0003779759281314,0.0,0.0,81.83979797363281,0.0,0.0,0.0,0.4963603615760803,4.0,0.0,1.0
566040,293.1635131835937,297.1499938964844,293.1499938964844,0.1164702549576759,-2589.75,304.1511535644531,0.6696425080299377,0.179605022072792,0.1648592352867126,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4080990850925445,0.050000000745058,0.0509513095021247,293.2813415527344,297.1499938964844,293.1499938964844,0.3007985651493072,-4282.677734375,304.1667175292969,0.8591169118881226,0.385718286037445,0.2723020911216736,293.23046875,297.1499938964844,293.1499938964844,0.4304368197917938,-7689.8134765625,304.15655517578125,0.9507654905319214,0.5146544575691223,0.4893169701099396,293.27313232421875,297.1499938964844,293.1499938964844,0.0128310592845082,-3521.516357421875,303.216796875,0.4080990850925445,0.050000000745058,0.2416910827159881,291.1509704589844,291.1499938964844,260.0416259765625,258.4330749511719,279.84735107421875,294.2449645996094,291.15087890625,1.0,0.3519097864627838,0.7167670130729675,0.7167670130729675,1.0,1.0,-1.4631584882736206,0.6161235570907593,0.8470348715782166,0.2731136083602905,0.0,0.0,0.6889441609382629,103.94982147216795,107.0,-1.7409887313842771,-16647.662109375,436.6013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89385986328125,309.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.3724367320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253997564315796,0.8254079818725586,-8.208182407543063e-06,0.0,0.0003779759281314,0.0,0.0,81.83979797363281,0.0,0.0,0.0,0.4963603615760803,4.0,0.0,1.0
566100,293.1635437011719,297.1499938964844,293.1499938964844,0.1163782700896263,-2588.11279296875,304.151123046875,0.6674962043762207,0.1794248670339584,0.1647539883852005,294.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4068019092082977,0.050000000745058,0.051012098789215,293.28253173828125,297.1499938964844,293.1499938964844,0.2990347743034363,-4262.81005859375,304.1668701171875,0.8554070591926575,0.3838188350200653,0.271032840013504,293.2300720214844,297.1499938964844,293.1499938964844,0.4295466244220733,-7677.12744140625,304.156982421875,0.9471692442893982,0.5137126445770264,0.4884893596172333,293.2746276855469,297.1499938964844,293.1499938964844,0.0127971433103084,-3518.33740234375,303.1914367675781,0.4068019092082977,0.050000000745058,0.2419794350862503,291.1508178710937,291.1499938964844,260.05535888671875,258.4453125,279.8650207519531,294.25909423828125,291.1508178710937,1.0,0.3531260192394256,0.7164431810379028,0.7164431810379028,1.0,1.0,-1.460934042930603,0.6150282025337219,0.8459058403968811,0.2725025713443756,0.0,0.0,0.6889041066169739,105.45002746582033,107.0,-0.8912919163703918,-16597.75,439.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387451171875,309.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.3715591430664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825343668460846,0.8253518342971802,-8.207550308725331e-06,0.0,0.0003770852927118,0.0,0.0,81.82672882080078,0.0,0.0,0.0,0.4963336586952209,4.0,0.0,1.0
566160,293.16357421875,297.1499938964844,293.1499938964844,0.1162844821810722,-2586.434814453125,304.1510925292969,0.6654029488563538,0.1792472898960113,0.1646512746810913,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4055342376232147,0.050000000745058,0.0510728880763053,293.2837219238281,297.1499938964844,293.1499938964844,0.2972485423088074,-4242.65478515625,304.16705322265625,0.8517672419548035,0.3819054067134857,0.2697537243366241,293.2296447753906,297.1499938964844,293.1499938964844,0.4286457598209381,-7664.3125,304.1573486328125,0.9435904026031494,0.5127803087234497,0.4876711964607239,293.27606201171875,297.1499938964844,293.1499938964844,0.0127625903114676,-3514.997802734375,303.166015625,0.4055342376232147,0.050000000745058,0.2422677874565124,291.151123046875,291.1499938964844,260.0690002441406,258.45751953125,279.88250732421875,294.2729187011719,291.15118408203125,1.0,0.3543364703655243,0.7161229848861694,0.7161229848861694,1.0,1.0,-1.458712100982666,0.6139348745346069,0.8447772860527039,0.271893560886383,0.0,0.0,0.6888031959533691,106.95025634765624,110.0,0.0984786078333854,-16548.97265625,441.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7864990234375,308.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.3707593381404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252158164978027,0.8252240419387817,-8.206519851228222e-06,0.0,0.0003762735868804,0.0,0.0,81.80001831054688,0.0,0.0,0.0,0.4962781071662903,4.0,0.0,1.0
566220,293.1636047363281,297.1499938964844,293.1499938964844,0.1160905808210372,-2582.943115234375,304.1510314941406,0.6613682508468628,0.1788979917764663,0.1644517481327057,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4030717313289642,0.050000000745058,0.0511944517493248,293.2861022949219,297.1499938964844,293.1499938964844,0.2936102747917175,-4201.50146484375,304.1674194335937,0.8446863293647766,0.3780354261398315,0.2671656310558319,293.228759765625,297.1499938964844,293.1499938964844,0.4268138110637665,-7638.30322265625,304.1579284667969,0.9365124702453612,0.5109411478042603,0.4860599339008331,293.2787780761719,297.1499938964844,293.1499938964844,0.0126915546134114,-3507.83837890625,303.1148986816406,0.4030717313289642,0.050000000745058,0.2428444325923919,291.1528625488281,291.1499938964844,260.09600830078125,258.4815979003906,279.9169616699219,294.2998962402344,291.1530456542969,1.0,0.3567394912242889,0.7154825329780579,0.7154825329780579,1.0,1.0,-1.4542696475982666,0.6117490530014038,0.842520534992218,0.2706776261329651,0.0,0.0,0.6883164048194885,109.95073699951172,98.0,2.1736061573028564,-16453.990234375,446.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923522949219,308.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.3693530857563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244925141334534,0.8245007395744324,-8.200645424949471e-06,0.0,0.0003748464223463,0.0,0.0,81.648681640625,0.0,0.0,0.0,0.4959719181060791,4.0,0.0,1.0
