time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1636047363281,297.1499938964844,293.1499938964844,0.1160905808210372,-2582.943115234375,304.1510314941406,0.6613682508468628,0.1788979917764663,0.1644517481327057,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4030717313289642,0.050000000745058,0.0511944517493248,293.2861022949219,297.1499938964844,293.1499938964844,0.2936102747917175,-4201.50146484375,304.1674194335937,0.8446863293647766,0.3780354261398315,0.2671656310558319,293.228759765625,297.1499938964844,293.1499938964844,0.4268138110637665,-7638.30322265625,304.1579284667969,0.9365124702453612,0.5109411478042603,0.4860599339008331,293.2787780761719,297.1499938964844,293.1499938964844,0.0126915546134114,-3507.83837890625,303.1148986816406,0.4030717313289642,0.050000000745058,0.2428444325923919,291.1528625488281,291.1499938964844,260.09600830078125,258.4815979003906,279.9169616699219,294.2998962402344,291.1530456542969,1.0,0.3567394912242889,0.7154825329780579,0.7154825329780579,1.0,1.0,-1.4542696475982666,0.6117490530014038,0.842520534992218,0.2706776261329651,0.0,0.0,0.6883164048194885,109.95073699951172,98.0,2.1736061573028564,-16453.990234375,446.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923522949219,308.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.3693530857563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244925141334534,0.8245007395744324,-8.200645424949471e-06,0.0,0.0003748464223463,0.0,0.0,81.648681640625,0.0,0.0,0.0,0.4959719181060791,4.0,0.0,1.0
566340,293.162841796875,297.1499938964844,293.1499938964844,0.115421250462532,-2570.678955078125,304.1517944335937,0.6754960417747498,0.1787089109420776,0.1637962758541107,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4129444658756256,0.050000000745058,0.0507381670176982,293.2878723144531,297.1499938964844,293.1499938964844,0.2892241477966308,-4151.3447265625,304.1689453125,0.8593552112579346,0.3742271363735199,0.2641632556915283,293.22735595703125,297.1499938964844,293.1499938964844,0.4241639375686645,-7600.0751953125,304.15972900390625,0.9577131271362304,0.5092325806617737,0.4839600026607513,293.28082275390625,297.1499938964844,293.1499938964844,0.0123845329508185,-3459.297119140625,303.0657958984375,0.4129444658756256,0.050000000745058,0.2406800240278244,291.1631164550781,291.1499938964844,260.1224975585937,258.5052490234375,279.9560546875,294.3275756835937,291.1643981933594,1.0,0.3433728516101837,0.7148420810699463,0.7148420810699463,1.0,1.0,-1.4442142248153689,0.6070120930671692,0.8372021317481995,0.2681096792221069,0.0,0.0,0.686059296131134,98.22184753417967,86.0,14.0352783203125,-16319.9765625,412.3509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207580566406,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.84375,18000.0,0.0,0.0,0.3680533170700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216786980628967,0.821686863899231,-8.179353244486265e-06,0.0,0.0003735273203346,0.0,0.0,81.07318115234375,0.0,0.0,0.0,0.4947685301303863,4.0,0.0,1.0
566400,293.162841796875,297.1499938964844,293.1499938964844,0.115421250462532,-2570.678955078125,304.1517944335937,0.6754960417747498,0.1787089109420776,0.1637962758541107,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4129444658756256,0.050000000745058,0.0507381670176982,293.2878723144531,297.1499938964844,293.1499938964844,0.2892241477966308,-4151.3447265625,304.1689453125,0.8593552112579346,0.3742271363735199,0.2641632556915283,293.22735595703125,297.1499938964844,293.1499938964844,0.4241639375686645,-7600.0751953125,304.15972900390625,0.9577131271362304,0.5092325806617737,0.4839600026607513,293.28082275390625,297.1499938964844,293.1499938964844,0.0123845329508185,-3459.297119140625,303.0657958984375,0.4129444658756256,0.050000000745058,0.2406800240278244,291.1631164550781,291.1499938964844,260.1224975585937,258.5052490234375,279.9560546875,294.3275756835937,291.1643981933594,1.0,0.3433728516101837,0.7148420810699463,0.7148420810699463,1.0,1.0,-1.4442142248153689,0.6070120930671692,0.8372021317481995,0.2681096792221069,0.0,0.0,0.686059296131134,98.22184753417967,86.0,14.0352783203125,-16319.9765625,412.3509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207580566406,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.84375,18000.0,0.0,0.0,0.3680533170700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216786980628967,0.821686863899231,-8.179353244486265e-06,0.0,0.0003735273203346,0.0,0.0,81.07318115234375,0.0,0.0,0.0,0.4947685301303863,4.0,0.0,1.0
566460,293.16265869140625,297.1499938964844,293.1499938964844,0.1147573441267013,-2558.526123046875,304.1523132324219,0.692971408367157,0.1784233450889587,0.1631627380847931,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4258805513381958,0.050000000745058,0.0502727515995502,293.28912353515625,297.1499938964844,293.1499938964844,0.2848710417747497,-4101.55615234375,304.1698608398437,0.8780950307846069,0.3704829812049866,0.2612122595310211,293.2254638671875,297.1499938964844,293.1499938964844,0.4215666055679321,-7562.92138671875,304.1607666015625,0.9803438186645508,0.5076566338539124,0.481990098953247,293.2821655273437,297.1499938964844,293.1499938964844,0.0120841301977634,-3410.438720703125,303.01806640625,0.4258805513381958,0.050000000745058,0.2384722828865051,291.17510986328125,291.1499938964844,260.1483459472656,258.5283203125,279.98638916015625,294.3414611816406,291.17584228515625,1.0,0.3301949203014374,0.7142436504364014,0.7142436504364014,1.0,1.0,-1.4343373775482178,0.60237717628479,0.8319602012634277,0.2655797898769378,0.0,0.0,0.6818305850028992,86.26549530029297,74.0,14.43750286102295,-16177.4326171875,378.0292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827331542969,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3984375,18000.0,0.0,0.0,0.3666375279426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138123154640198,0.8138204216957092,-8.111304850899614e-06,0.0,0.000372090464225,0.0,0.0,79.4146957397461,0.0,0.0,0.0,0.4914861619472503,4.0,0.0,1.0
566520,293.16265869140625,297.1499938964844,293.1499938964844,0.1147573441267013,-2558.526123046875,304.1523132324219,0.692971408367157,0.1784233450889587,0.1631627380847931,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4258805513381958,0.050000000745058,0.0502727515995502,293.28912353515625,297.1499938964844,293.1499938964844,0.2848710417747497,-4101.55615234375,304.1698608398437,0.8780950307846069,0.3704829812049866,0.2612122595310211,293.2254638671875,297.1499938964844,293.1499938964844,0.4215666055679321,-7562.92138671875,304.1607666015625,0.9803438186645508,0.5076566338539124,0.481990098953247,293.2821655273437,297.1499938964844,293.1499938964844,0.0120841301977634,-3410.438720703125,303.01806640625,0.4258805513381958,0.050000000745058,0.2384722828865051,291.17510986328125,291.1499938964844,260.1483459472656,258.5283203125,279.98638916015625,294.3414611816406,291.17584228515625,1.0,0.3301949203014374,0.7142436504364014,0.7142436504364014,1.0,1.0,-1.4343373775482178,0.60237717628479,0.8319602012634277,0.2655797898769378,0.0,0.0,0.6818305850028992,86.26549530029297,74.0,14.43750286102295,-16177.4326171875,378.0292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827331542969,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3984375,18000.0,0.0,0.0,0.3666375279426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138123154640198,0.8138204216957092,-8.111304850899614e-06,0.0,0.000372090464225,0.0,0.0,79.4146957397461,0.0,0.0,0.0,0.4914861619472503,4.0,0.0,1.0
566580,293.1633605957031,297.1499938964844,293.1499938964844,0.1139449477195739,-2543.717041015625,304.15289306640625,0.7135087251663208,0.177962064743042,0.1623322963714599,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4437869787216186,0.050000000745058,0.049810916185379,293.2901306152344,297.1499938964844,293.1499938964844,0.2805902361869812,-4052.552001953125,304.1703796386719,0.9016068577766418,0.3667528927326202,0.2582738399505615,293.2226867675781,297.1499938964844,293.1499938964844,0.4147897660732269,-7462.37744140625,304.169677734375,0.9990000128746032,0.506300687789917,0.4755809605121612,293.2831115722656,297.1499938964844,293.1499938964844,0.0117978630587458,-3362.914794921875,302.9707336425781,0.4437869787216186,0.050000000745058,0.2362815290689468,291.1845703125,291.1499938964844,260.1734313964844,258.5507202148437,280.019287109375,294.3526306152344,291.1856994628906,1.0,0.315496563911438,0.7136452198028564,0.7136452198028564,1.0,1.0,-1.4189211130142212,0.5951781868934631,0.8237429261207581,0.2619232535362243,0.0,0.0,0.6766065955162048,74.31275939941406,62.0,16.315763473510742,-15998.6083984375,341.5622253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772705078125,308.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.453125,18000.0,0.0,0.0,0.3649826347827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034437298774719,0.8034517765045166,-8.015370440261904e-06,0.0,0.0003704109694808,0.0,0.0,77.21478271484375,0.0,0.0,0.0,0.4871097803115845,4.0,0.0,1.0
566640,293.1633605957031,297.1499938964844,293.1499938964844,0.1139449477195739,-2543.717041015625,304.15289306640625,0.7135087251663208,0.177962064743042,0.1623322963714599,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4437869787216186,0.050000000745058,0.049810916185379,293.2901306152344,297.1499938964844,293.1499938964844,0.2805902361869812,-4052.552001953125,304.1703796386719,0.9016068577766418,0.3667528927326202,0.2582738399505615,293.2226867675781,297.1499938964844,293.1499938964844,0.4147897660732269,-7462.37744140625,304.169677734375,0.9990000128746032,0.506300687789917,0.4755809605121612,293.2831115722656,297.1499938964844,293.1499938964844,0.0117978630587458,-3362.914794921875,302.9707336425781,0.4437869787216186,0.050000000745058,0.2362815290689468,291.1845703125,291.1499938964844,260.1734313964844,258.5507202148437,280.019287109375,294.3526306152344,291.1856994628906,1.0,0.315496563911438,0.7136452198028564,0.7136452198028564,1.0,1.0,-1.4189211130142212,0.5951781868934631,0.8237429261207581,0.2619232535362243,0.0,0.0,0.6766065955162048,74.31275939941406,62.0,16.315763473510742,-15998.6083984375,341.5622253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772705078125,308.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.453125,18000.0,0.0,0.0,0.3649826347827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034437298774719,0.8034517765045166,-8.015370440261904e-06,0.0,0.0003704109694808,0.0,0.0,77.21478271484375,0.0,0.0,0.0,0.4871097803115845,4.0,0.0,1.0
566700,293.1669921875,297.1499938964844,293.1499938964844,0.1131234318017959,-2528.338623046875,304.15386962890625,0.723419189453125,0.177086666226387,0.1617019921541214,294.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.4545550346374511,0.050000000745058,0.0495965480804443,293.2904357910156,297.1499938964844,293.1499938964844,0.2779158055782318,-4021.32861328125,304.17156982421875,0.915306568145752,0.3649191856384277,0.2568383812904358,293.2076721191406,297.1499938964844,293.1499938964844,0.3922494947910309,-7123.6669921875,304.2070617675781,0.9990000128746032,0.5083097815513611,0.4536973536014557,293.282958984375,297.1499938964844,293.1499938964844,0.0116459839046001,-3334.829345703125,302.9505310058594,0.4545550346374511,0.050000000745058,0.2352646738290786,291.2106018066406,291.1499938964844,260.1856384277344,258.5616455078125,280.05303955078125,294.3578186035156,291.21893310546875,1.0,0.3055309057235718,0.713346004486084,0.713346004486084,1.0,1.0,-1.3887324333190918,0.5814706087112427,0.8072617650032043,0.2545363008975982,0.0,0.0,0.6701992154121399,68.3742446899414,62.0,64.51900482177734,-15758.3740234375,313.5674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053466796875,308.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.673828125,18000.0,0.0,0.0,0.3638256192207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955485582351685,0.7955564856529236,-7.950970029924065e-06,0.0,0.0003692367463372,0.0,0.0,75.62676239013672,0.0,0.0,0.0,0.4836998581886291,4.0,0.0,1.0
566760,293.176025390625,297.1499938964844,293.1499938964844,0.1113337874412536,-2494.87353515625,304.1564636230469,0.7330293655395508,0.1750997453927993,0.1602103412151336,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4670456647872925,0.050000000745058,0.0493822805583477,293.2908935546875,297.1499938964844,293.1499938964844,0.2746161520481109,-3982.353515625,304.17364501953125,0.9318996071815492,0.3630490303039551,0.2553935945034027,293.17730712890625,297.1499938964844,293.1499938964844,0.3675119280815124,-6751.98876953125,304.2415771484375,0.9990000128746032,0.5135269165039062,0.4307090640068054,293.2821350097656,297.1499938964844,293.1499938964844,0.011475708335638,-3300.7353515625,302.9349975585937,0.4670456647872925,0.050000000745058,0.2342482656240463,291.2647705078125,291.1499938964844,260.1976318359375,258.57232666015625,280.0880126953125,294.3630065917969,291.2747497558594,1.0,0.2950242161750793,0.7131585478782654,0.7131585478782654,1.0,1.0,-1.3561362028121948,0.5667465925216675,0.7893896698951721,0.2466538250446319,0.0,0.0,0.6571739315986633,62.41120529174805,65.0,107.75865173339844,-15457.2265625,285.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,308.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.201171875,18000.0,0.0,0.0,0.3621563911437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777213454246521,0.7772212624549866,-7.816007382643875e-06,0.0,0.0003675426996778,0.0,0.0,72.11878204345703,0.0,0.0,0.0,0.4761004745960235,4.0,0.0,1.0
566820,293.1898498535156,297.1499938964844,293.1499938964844,0.1083476394414901,-2440.4775390625,304.1590576171875,0.7226343750953674,0.1715959906578064,0.1567485332489013,294.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.461222231388092,0.050000000745058,0.0494800806045532,293.29315185546875,297.1499938964844,293.1499938964844,0.2707712054252624,-3938.64404296875,304.1719055175781,0.9193448424339294,0.3590245842933655,0.2527227103710174,293.1349792480469,297.1499938964844,293.1499938964844,0.3756835460662842,-6891.2880859375,304.197265625,0.9990000128746032,0.5215278267860413,0.4413335621356964,293.28057861328125,297.1499938964844,293.1499938964844,0.0114191817119717,-3293.51806640625,302.894775390625,0.461222231388092,0.050000000745058,0.2347121983766555,291.2772216796875,291.1499938964844,260.2208251953125,258.593017578125,280.10186767578125,294.3734130859375,291.2707824707031,1.0,0.3003178834915161,0.712783694267273,0.712783694267273,1.0,1.0,-1.362166404724121,0.5694417357444763,0.792724609375,0.2477600127458572,0.0,0.0,0.6368607878684998,64.97691345214844,68.0,-6.358536720275879,-15251.3203125,294.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87713623046875,308.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18440.42578125,18000.0,0.0,0.0,0.3576348125934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254311442375183,0.7254384756088257,-7.365943929471541e-06,0.0,0.0003629538696259,0.0,0.0,62.303802490234375,0.0,0.0,0.0,0.4554403126239776,4.0,0.0,1.0
566880,293.1898498535156,297.1499938964844,293.1499938964844,0.1083476394414901,-2440.4775390625,304.1590576171875,0.7226343750953674,0.1715959906578064,0.1567485332489013,294.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.461222231388092,0.050000000745058,0.0494800806045532,293.29315185546875,297.1499938964844,293.1499938964844,0.2707712054252624,-3938.64404296875,304.1719055175781,0.9193448424339294,0.3590245842933655,0.2527227103710174,293.1349792480469,297.1499938964844,293.1499938964844,0.3756835460662842,-6891.2880859375,304.197265625,0.9990000128746032,0.5215278267860413,0.4413335621356964,293.28057861328125,297.1499938964844,293.1499938964844,0.0114191817119717,-3293.51806640625,302.894775390625,0.461222231388092,0.050000000745058,0.2347121983766555,291.2772216796875,291.1499938964844,260.2208251953125,258.593017578125,280.10186767578125,294.3734130859375,291.2707824707031,1.0,0.3003178834915161,0.712783694267273,0.712783694267273,1.0,1.0,-1.362166404724121,0.5694417357444763,0.792724609375,0.2477600127458572,0.0,0.0,0.6368607878684998,64.97691345214844,68.0,-6.358536720275879,-15251.3203125,294.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87713623046875,308.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18440.42578125,18000.0,0.0,0.0,0.3576348125934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254311442375183,0.7254384756088257,-7.365943929471541e-06,0.0,0.0003629538696259,0.0,0.0,62.303802490234375,0.0,0.0,0.0,0.4554403126239776,4.0,0.0,1.0
566940,293.1889953613281,297.1499938964844,293.1499938964844,0.1079133599996566,-2433.863525390625,304.1567077636719,0.7150551080703735,0.170743927359581,0.1556295156478881,294.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.454946905374527,0.050000000745058,0.0495896078646183,293.2953796386719,297.1499938964844,293.1499938964844,0.2684067785739898,-3912.968505859375,304.1686096191406,0.9067023992538452,0.3549452722072601,0.2499768286943435,293.13250732421875,297.1499938964844,293.1499938964844,0.387997955083847,-7085.96240234375,304.1614074707031,0.9990000128746032,0.5224704146385193,0.4529494643211365,293.2804260253906,297.1499938964844,293.1499938964844,0.0114247007295489,-3303.279541015625,302.8439636230469,0.454946905374527,0.050000000745058,0.2352317422628402,291.2164306640625,291.1499938964844,260.24285888671875,258.6126708984375,280.1112670898437,294.38262939453125,291.21209716796875,1.0,0.3048004806041717,0.7124089002609253,0.7124089002609253,1.0,1.0,-1.3722248077392578,0.5738587975502014,0.7983660697937012,0.2501388490200043,0.0,0.0,0.6323724389076233,67.91680145263672,56.0,-55.95703887939453,-15247.314453125,305.2286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,308.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.7578125,18000.0,0.0,0.0,0.3527204990386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705936849117279,0.7059439420700073,-7.135967280191835e-06,0.0,0.0003579664626158,0.0,0.0,58.44233322143555,0.0,0.0,0.0,0.4470044374465942,4.0,0.0,1.0
567000,293.1889953613281,297.1499938964844,293.1499938964844,0.1079133599996566,-2433.863525390625,304.1567077636719,0.7150551080703735,0.170743927359581,0.1556295156478881,294.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.454946905374527,0.050000000745058,0.0495896078646183,293.2953796386719,297.1499938964844,293.1499938964844,0.2684067785739898,-3912.968505859375,304.1686096191406,0.9067023992538452,0.3549452722072601,0.2499768286943435,293.13250732421875,297.1499938964844,293.1499938964844,0.387997955083847,-7085.96240234375,304.1614074707031,0.9990000128746032,0.5224704146385193,0.4529494643211365,293.2804260253906,297.1499938964844,293.1499938964844,0.0114247007295489,-3303.279541015625,302.8439636230469,0.454946905374527,0.050000000745058,0.2352317422628402,291.2164306640625,291.1499938964844,260.24285888671875,258.6126708984375,280.1112670898437,294.38262939453125,291.21209716796875,1.0,0.3048004806041717,0.7124089002609253,0.7124089002609253,1.0,1.0,-1.3722248077392578,0.5738587975502014,0.7983660697937012,0.2501388490200043,0.0,0.0,0.6323724389076233,67.91680145263672,56.0,-55.95703887939453,-15247.314453125,305.2286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,308.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.7578125,18000.0,0.0,0.0,0.3527204990386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705936849117279,0.7059439420700073,-7.135967280191835e-06,0.0,0.0003579664626158,0.0,0.0,58.44233322143555,0.0,0.0,0.0,0.4470044374465942,4.0,0.0,1.0
567060,293.1919860839844,297.1499938964844,293.1499938964844,0.1063301712274551,-2404.18408203125,304.15728759765625,0.7373732328414917,0.1691808104515075,0.1543247997760772,294.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.4782993793487549,0.050000000745058,0.0491733700037002,293.2966003417969,297.1499938964844,293.1499938964844,0.2631404399871826,-3850.771240234375,304.17138671875,0.9401236772537231,0.3510150015354156,0.2469123601913452,293.1014709472656,297.1499938964844,293.1499938964844,0.3417325913906097,-6379.7783203125,304.2347717285156,0.9990000128746032,0.529050350189209,0.4070351421833038,293.2797546386719,297.1499938964844,293.1499938964844,0.011154182255268,-3251.553955078125,302.8055725097656,0.4782993793487549,0.050000000745058,0.2332572937011718,291.2601013183594,291.1499938964844,260.2636413574219,258.6311950683594,280.17822265625,294.3912658691406,291.2705383300781,1.0,0.282535046339035,0.7119296789169312,0.7119296789169312,1.0,1.0,-1.3090314865112305,0.5452854037284851,0.7637460827827454,0.2353038936853408,0.0,0.0,0.6170057058334351,56.37431716918945,59.0,70.711181640625,-14770.115234375,252.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1944885253906,309.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.4296875,18000.0,0.0,0.0,0.3473518788814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869516968727112,0.6869587302207947,-6.9954385253367946e-06,0.0,0.0003525179927237,0.0,0.0,55.33563995361328,0.0,0.0,0.0,0.4391406178474426,4.0,0.0,1.0
567120,293.1919860839844,297.1499938964844,293.1499938964844,0.1063301712274551,-2404.18408203125,304.15728759765625,0.7373732328414917,0.1691808104515075,0.1543247997760772,294.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.4782993793487549,0.050000000745058,0.0491733700037002,293.2966003417969,297.1499938964844,293.1499938964844,0.2631404399871826,-3850.771240234375,304.17138671875,0.9401236772537231,0.3510150015354156,0.2469123601913452,293.1014709472656,297.1499938964844,293.1499938964844,0.3417325913906097,-6379.7783203125,304.2347717285156,0.9990000128746032,0.529050350189209,0.4070351421833038,293.2797546386719,297.1499938964844,293.1499938964844,0.011154182255268,-3251.553955078125,302.8055725097656,0.4782993793487549,0.050000000745058,0.2332572937011718,291.2601013183594,291.1499938964844,260.2636413574219,258.6311950683594,280.17822265625,294.3912658691406,291.2705383300781,1.0,0.282535046339035,0.7119296789169312,0.7119296789169312,1.0,1.0,-1.3090314865112305,0.5452854037284851,0.7637460827827454,0.2353038936853408,0.0,0.0,0.6170057058334351,56.37431716918945,59.0,70.711181640625,-14770.115234375,252.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1944885253906,309.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.4296875,18000.0,0.0,0.0,0.3473518788814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869516968727112,0.6869587302207947,-6.9954385253367946e-06,0.0,0.0003525179927237,0.0,0.0,55.33563995361328,0.0,0.0,0.0,0.4391406178474426,4.0,0.0,1.0
567180,293.19781494140625,297.1499938964844,293.1499938964844,0.104546807706356,-2371.74560546875,304.1576538085937,0.7280369400978088,0.1669141799211502,0.1521609425544738,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.4732094407081604,0.050000000745058,0.0492709763348102,293.2989807128906,297.1499938964844,293.1499938964844,0.2594736218452453,-3808.7119140625,304.17010498046875,0.9261859655380248,0.3468187153339386,0.2441152781248092,293.06689453125,297.1499938964844,293.1499938964844,0.3509801626205444,-6535.59912109375,304.19091796875,0.9990000128746032,0.5373942852020264,0.4182408154010772,293.2787475585937,297.1499938964844,293.1499938964844,0.0111085744574666,-3247.007568359375,302.7637939453125,0.4732094407081604,0.050000000745058,0.2337203025817871,291.2620544433594,291.1499938964844,260.28302001953125,258.64849853515625,280.18927001953125,294.40087890625,291.2535705566406,1.0,0.2882933616638183,0.711450457572937,0.711450457572937,1.0,1.0,-1.3171643018722534,0.5488806962966919,0.7682836651802063,0.2368821054697036,0.0,0.0,0.5990964770317078,58.96484375,62.0,-34.20124053955078,-14570.5771484375,261.8422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39825439453125,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.796875,18000.0,0.0,0.0,0.3407208919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413301825523376,0.6413367986679077,-6.647440386586823e-06,0.0,0.0003457884013187,0.0,0.0,48.22586441040039,0.0,0.0,0.0,0.4220198392868042,4.0,0.0,1.0
567240,293.19781494140625,297.1499938964844,293.1499938964844,0.104546807706356,-2371.74560546875,304.1576538085937,0.7280369400978088,0.1669141799211502,0.1521609425544738,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.4732094407081604,0.050000000745058,0.0492709763348102,293.2989807128906,297.1499938964844,293.1499938964844,0.2594736218452453,-3808.7119140625,304.17010498046875,0.9261859655380248,0.3468187153339386,0.2441152781248092,293.06689453125,297.1499938964844,293.1499938964844,0.3509801626205444,-6535.59912109375,304.19091796875,0.9990000128746032,0.5373942852020264,0.4182408154010772,293.2787475585937,297.1499938964844,293.1499938964844,0.0111085744574666,-3247.007568359375,302.7637939453125,0.4732094407081604,0.050000000745058,0.2337203025817871,291.2620544433594,291.1499938964844,260.28302001953125,258.64849853515625,280.18927001953125,294.40087890625,291.2535705566406,1.0,0.2882933616638183,0.711450457572937,0.711450457572937,1.0,1.0,-1.3171643018722534,0.5488806962966919,0.7682836651802063,0.2368821054697036,0.0,0.0,0.5990964770317078,58.96484375,62.0,-34.20124053955078,-14570.5771484375,261.8422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39825439453125,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.796875,18000.0,0.0,0.0,0.3407208919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413301825523376,0.6413367986679077,-6.647440386586823e-06,0.0,0.0003457884013187,0.0,0.0,48.22586441040039,0.0,0.0,0.0,0.4220198392868042,4.0,0.0,1.0
567300,293.1968994140625,297.1499938964844,293.1499938964844,0.1044510155916214,-2370.7666015625,304.15643310546875,0.7240172028541565,0.1664862334728241,0.151646614074707,294.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4702686071395874,0.050000000745058,0.0493252910673618,293.30010986328125,297.1499938964844,293.1499938964844,0.258439838886261,-3797.605224609375,304.1683349609375,0.9188926815986632,0.3447090089321136,0.2426905035972595,293.0649108886719,297.1499938964844,293.1499938964844,0.3576059639453888,-6641.59765625,304.1714782714844,0.9990000128746032,0.53884357213974,0.4243549704551697,293.278564453125,297.1499938964844,293.1499938964844,0.0111208911985158,-3254.4052734375,302.7375183105469,0.4702686071395874,0.050000000745058,0.2339779585599899,291.22137451171875,291.1499938964844,260.2921447753906,258.6566162109375,280.193115234375,294.4052429199219,291.2153625488281,1.0,0.2906462550163269,0.7112109065055847,0.7112109065055847,1.0,1.0,-1.3225500583648682,0.5512237548828125,0.7713262438774109,0.2381339222192764,0.0,0.0,0.5984825491905212,60.42591094970703,62.0,-62.56725692749024,-14576.03515625,267.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4763488769531,308.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.427734375,18000.0,0.0,0.0,0.3373603224754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339736580848694,0.6339802145957947,-6.553071216330864e-06,0.0,0.0003423778398428,0.0,0.0,46.914310455322266,0.0,0.0,0.0,0.4188211262226105,4.0,0.0,1.0
567360,293.19482421875,297.1499938964844,293.1499938964844,0.1044853925704956,-2371.96923828125,304.1552124023437,0.720463752746582,0.1662974953651428,0.1514260321855545,294.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4671765863895416,0.050000000745058,0.0493803136050701,293.3012390136719,297.1499938964844,293.1499938964844,0.2571155726909637,-3782.7421875,304.1674194335937,0.9118584990501404,0.3425880670547485,0.2412607371807098,293.06890869140625,297.1499938964844,293.1499938964844,0.3640557527542114,-6742.974609375,304.1559143066406,0.9990000128746032,0.5391412377357483,0.4304600656032562,293.27880859375,297.1499938964844,293.1499938964844,0.0111196599900722,-3258.226806640625,302.71160888671875,0.4671765863895416,0.050000000745058,0.2342389374971389,291.1939392089844,291.1499938964844,260.30084228515625,258.6643981933594,280.1958923339844,294.40948486328125,291.1896057128906,1.0,0.2930405437946319,0.7110744118690491,0.7110744118690491,1.0,1.0,-1.3282766342163086,0.5537437796592712,0.7745328545570374,0.2394917160272598,0.0,0.0,0.5983527302742004,61.9106330871582,65.0,-65.69136810302734,-14606.3486328125,272.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5216979980469,308.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.921875,18000.0,0.0,0.0,0.3342030644416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314084529876709,0.6314149498939514,-6.510857019748073e-06,0.0,0.0003391736245248,0.0,0.0,46.40841674804688,0.0,0.0,0.0,0.4175135791301727,4.0,0.0,1.0
567420,293.18951416015625,297.1499938964844,293.1499938964844,0.1048240810632705,-2379.1416015625,304.1529235839844,0.71406489610672,0.1662385761737823,0.1513953655958175,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4605796635150909,0.050000000745058,0.0494910553097724,293.303466796875,297.1499938964844,293.1499938964844,0.2542316615581512,-3749.8984375,304.1664428710937,0.8991098999977112,0.3383032381534576,0.2383734136819839,293.0877380371094,297.1499938964844,293.1499938964844,0.3770396709442138,-6942.66064453125,304.132568359375,0.9990000128746032,0.5373998880386353,0.4424933493137359,293.2804870605469,297.1499938964844,293.1499938964844,0.0111017962917685,-3262.456298828125,302.65728759765625,0.4605796635150909,0.050000000745058,0.2347642630338668,291.14959716796875,291.1499938964844,260.3170471191406,258.6788635253906,280.2006530761719,294.4182434082031,291.1459045410156,1.0,0.2978240847587585,0.7108014822006226,0.7108014822006226,1.0,1.0,-1.339982032775879,0.5589050650596619,0.781076967716217,0.2422723621129989,0.0,0.0,0.6014373302459717,64.90327453613281,68.0,-61.71431350708008,-14681.3408203125,284.53204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51397705078125,308.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0546875,18000.0,0.0,0.0,0.3287675082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332409977912903,0.6332474946975708,-6.499857590824831e-06,0.0,0.0003336572262924,0.0,0.0,46.53328704833984,0.0,0.0,0.0,0.4179387390613556,4.0,0.0,1.0
567480,293.18951416015625,297.1499938964844,293.1499938964844,0.1048240810632705,-2379.1416015625,304.1529235839844,0.71406489610672,0.1662385761737823,0.1513953655958175,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4605796635150909,0.050000000745058,0.0494910553097724,293.303466796875,297.1499938964844,293.1499938964844,0.2542316615581512,-3749.8984375,304.1664428710937,0.8991098999977112,0.3383032381534576,0.2383734136819839,293.0877380371094,297.1499938964844,293.1499938964844,0.3770396709442138,-6942.66064453125,304.132568359375,0.9990000128746032,0.5373998880386353,0.4424933493137359,293.2804870605469,297.1499938964844,293.1499938964844,0.0111017962917685,-3262.456298828125,302.65728759765625,0.4605796635150909,0.050000000745058,0.2347642630338668,291.14959716796875,291.1499938964844,260.3170471191406,258.6788635253906,280.2006530761719,294.4182434082031,291.1459045410156,1.0,0.2978240847587585,0.7108014822006226,0.7108014822006226,1.0,1.0,-1.339982032775879,0.5589050650596619,0.781076967716217,0.2422723621129989,0.0,0.0,0.6014373302459717,64.90327453613281,68.0,-61.71431350708008,-14681.3408203125,284.53204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51397705078125,308.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0546875,18000.0,0.0,0.0,0.3287675082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332409977912903,0.6332474946975708,-6.499857590824831e-06,0.0,0.0003336572262924,0.0,0.0,46.53328704833984,0.0,0.0,0.0,0.4179387390613556,4.0,0.0,1.0
567540,293.1840515136719,297.1499938964844,293.1499938964844,0.1052549704909324,-2387.75537109375,304.1512451171875,0.7080085873603821,0.1663423776626587,0.1515659987926483,294.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4542723596096039,0.050000000745058,0.0496021285653114,293.3056945800781,297.1499938964844,293.1499938964844,0.251078337430954,-3713.503173828125,304.1662292480469,0.8872894048690796,0.3339641690254211,0.2354477792978286,293.1143798828125,297.1499938964844,293.1499938964844,0.3899950087070465,-7137.18310546875,304.116943359375,0.9990000128746032,0.5335858464241028,0.4542424380779266,293.2835388183594,297.1499938964844,293.1499938964844,0.011066804639995,-3262.862060546875,302.5994567871094,0.4542723596096039,0.050000000745058,0.2352911531925201,291.1151123046875,291.1499938964844,260.3314819335937,258.69171142578125,280.2050170898437,294.42755126953125,291.1125183105469,1.0,0.3025313913822174,0.710528552532196,0.710528552532196,1.0,1.0,-1.3515444993972778,0.5640098452568054,0.7875345945358276,0.2450185120105743,0.0,0.0,0.6085176467895508,67.90370178222656,71.0,-48.99095916748047,-14778.0185546875,296.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3868713378906,308.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.75390625,18000.0,0.0,0.0,0.3248043358325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444405913352966,0.6444471478462219,-6.567687250935705e-06,0.0,0.0003296351060271,0.0,0.0,48.08750534057617,0.0,0.0,0.0,0.4220547974109649,4.0,0.0,1.0
567600,293.1840515136719,297.1499938964844,293.1499938964844,0.1052549704909324,-2387.75537109375,304.1512451171875,0.7080085873603821,0.1663423776626587,0.1515659987926483,294.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4542723596096039,0.050000000745058,0.0496021285653114,293.3056945800781,297.1499938964844,293.1499938964844,0.251078337430954,-3713.503173828125,304.1662292480469,0.8872894048690796,0.3339641690254211,0.2354477792978286,293.1143798828125,297.1499938964844,293.1499938964844,0.3899950087070465,-7137.18310546875,304.116943359375,0.9990000128746032,0.5335858464241028,0.4542424380779266,293.2835388183594,297.1499938964844,293.1499938964844,0.011066804639995,-3262.862060546875,302.5994567871094,0.4542723596096039,0.050000000745058,0.2352911531925201,291.1151123046875,291.1499938964844,260.3314819335937,258.69171142578125,280.2050170898437,294.42755126953125,291.1125183105469,1.0,0.3025313913822174,0.710528552532196,0.710528552532196,1.0,1.0,-1.3515444993972778,0.5640098452568054,0.7875345945358276,0.2450185120105743,0.0,0.0,0.6085176467895508,67.90370178222656,71.0,-48.99095916748047,-14778.0185546875,296.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3868713378906,308.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.75390625,18000.0,0.0,0.0,0.3248043358325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444405913352966,0.6444471478462219,-6.567687250935705e-06,0.0,0.0003296351060271,0.0,0.0,48.08750534057617,0.0,0.0,0.0,0.4220547974109649,4.0,0.0,1.0
567660,293.1787109375,297.1499938964844,293.1499938964844,0.1056961789727211,-2396.334716796875,304.1501159667969,0.7022631168365479,0.1665619909763336,0.1518385708332061,294.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4484841525554657,0.050000000745058,0.0497133545577526,293.3078918457031,297.1499938964844,293.1499938964844,0.2476675808429718,-3673.75,304.16650390625,0.8759971857070923,0.3295746147632599,0.2324861288070678,293.1449890136719,297.1499938964844,293.1499938964844,0.4027824103832245,-7325.46044921875,304.1067810058594,0.9990000128746032,0.528294026851654,0.465710312128067,293.2876281738281,297.1499938964844,293.1499938964844,0.0110163604840636,-3259.706298828125,302.53863525390625,0.4484841525554657,0.050000000745058,0.2358187437057495,291.09033203125,291.1499938964844,260.343994140625,258.702880859375,280.2113952636719,294.4374084472656,291.0885009765625,1.0,0.3071487247943878,0.7098529934883118,0.7098529934883118,1.0,1.0,-1.3628495931625366,0.568909764289856,0.7939398288726807,0.247604489326477,0.0,0.0,0.6182087659835815,70.90536499023438,59.0,-36.39534378051758,-14877.5263671875,308.0907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16314697265625,308.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.39453125,18000.0,0.0,0.0,0.322515994310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620724201202393,0.6620791554450989,-6.693924206047086e-06,0.0,0.0003273127076681,0.0,0.0,50.71482849121094,0.0,0.0,0.0,0.4287981986999511,4.0,0.0,1.0
567720,293.1787109375,297.1499938964844,293.1499938964844,0.1056961789727211,-2396.334716796875,304.1501159667969,0.7022631168365479,0.1665619909763336,0.1518385708332061,294.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4484841525554657,0.050000000745058,0.0497133545577526,293.3078918457031,297.1499938964844,293.1499938964844,0.2476675808429718,-3673.75,304.16650390625,0.8759971857070923,0.3295746147632599,0.2324861288070678,293.1449890136719,297.1499938964844,293.1499938964844,0.4027824103832245,-7325.46044921875,304.1067810058594,0.9990000128746032,0.528294026851654,0.465710312128067,293.2876281738281,297.1499938964844,293.1499938964844,0.0110163604840636,-3259.706298828125,302.53863525390625,0.4484841525554657,0.050000000745058,0.2358187437057495,291.09033203125,291.1499938964844,260.343994140625,258.702880859375,280.2113952636719,294.4374084472656,291.0885009765625,1.0,0.3071487247943878,0.7098529934883118,0.7098529934883118,1.0,1.0,-1.3628495931625366,0.568909764289856,0.7939398288726807,0.247604489326477,0.0,0.0,0.6182087659835815,70.90536499023438,59.0,-36.39534378051758,-14877.5263671875,308.0907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16314697265625,308.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.39453125,18000.0,0.0,0.0,0.322515994310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620724201202393,0.6620791554450989,-6.693924206047086e-06,0.0,0.0003273127076681,0.0,0.0,50.71482849121094,0.0,0.0,0.0,0.4287981986999511,4.0,0.0,1.0
567780,293.18218994140625,297.1499938964844,293.1499938964844,0.1042245402932167,-2367.926025390625,304.1527099609375,0.724602460861206,0.1651743650436401,0.1508547663688659,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4718798995018005,0.050000000745058,0.0492957904934883,293.3089904785156,297.1499938964844,293.1499938964844,0.2418148666620254,-3602.876953125,304.1709289550781,0.902359664440155,0.3253529965877533,0.2292113453149795,293.1318664550781,297.1499938964844,293.1499938964844,0.35771244764328,-6631.7529296875,304.1961669921875,0.9990000128746032,0.5309082269668579,0.4210419356822967,293.29022216796875,297.1499938964844,293.1499938964844,0.01072290353477,-3199.75244140625,302.4924011230469,0.4718798995018005,0.050000000745058,0.2338380068540573,291.15728759765625,291.1499938964844,260.3544921875,258.71221923828125,280.2760314941406,294.44708251953125,291.1695556640625,1.0,0.2853230535984039,0.7091774940490723,0.7091774940490723,1.0,1.0,-1.3012748956680298,0.5410178303718567,0.7602570652961731,0.2332769036293029,0.0,0.0,0.6148943901062012,59.36510467529297,62.0,98.54637908935548,-14463.4287109375,256.48992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9525451660156,308.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.3210350573062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712273359298706,0.671234130859375,-6.805208158766618e-06,0.0,0.0003258097567595,0.0,0.0,52.39081573486328,0.0,0.0,0.0,0.4323575794696808,4.0,0.0,1.0
567840,293.18218994140625,297.1499938964844,293.1499938964844,0.1042245402932167,-2367.926025390625,304.1527099609375,0.724602460861206,0.1651743650436401,0.1508547663688659,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4718798995018005,0.050000000745058,0.0492957904934883,293.3089904785156,297.1499938964844,293.1499938964844,0.2418148666620254,-3602.876953125,304.1709289550781,0.902359664440155,0.3253529965877533,0.2292113453149795,293.1318664550781,297.1499938964844,293.1499938964844,0.35771244764328,-6631.7529296875,304.1961669921875,0.9990000128746032,0.5309082269668579,0.4210419356822967,293.29022216796875,297.1499938964844,293.1499938964844,0.01072290353477,-3199.75244140625,302.4924011230469,0.4718798995018005,0.050000000745058,0.2338380068540573,291.15728759765625,291.1499938964844,260.3544921875,258.71221923828125,280.2760314941406,294.44708251953125,291.1695556640625,1.0,0.2853230535984039,0.7091774940490723,0.7091774940490723,1.0,1.0,-1.3012748956680298,0.5410178303718567,0.7602570652961731,0.2332769036293029,0.0,0.0,0.6148943901062012,59.36510467529297,62.0,98.54637908935548,-14463.4287109375,256.48992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9525451660156,308.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.3210350573062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712273359298706,0.671234130859375,-6.805208158766618e-06,0.0,0.0003258097567595,0.0,0.0,52.39081573486328,0.0,0.0,0.0,0.4323575794696808,4.0,0.0,1.0
567900,293.1879577636719,297.1499938964844,293.1499938964844,0.1028177738189697,-2341.30029296875,304.1547546386719,0.7199792265892029,0.1636301726102829,0.1495889723300933,294.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4693796336650848,0.050000000745058,0.0493414774537086,293.3100280761719,297.1499938964844,293.1499938964844,0.239029660820961,-3569.232421875,304.1721496582031,0.8966445922851562,0.3231338858604431,0.2277402281761169,293.114013671875,297.1499938964844,293.1499938964844,0.36079803109169,-6683.5341796875,304.1820678710937,0.9990000128746032,0.5346552729606628,0.4261461496353149,293.2908630371094,297.1499938964844,293.1499938964844,0.0106557253748178,-3185.115234375,302.4720764160156,0.4693796336650848,0.050000000745058,0.2340547293424606,291.2018127441406,291.1499938964844,260.3589172363281,258.7161865234375,280.2812194824219,294.4524230957031,291.2021484375,1.0,0.2887580096721649,0.7088397145271301,0.7088397145271301,1.0,1.0,-1.3043975830078125,0.5424103140830994,0.7619872689247131,0.2336709350347519,0.0,0.0,0.6066362857818604,60.56161117553711,62.0,68.96430969238281,-14361.6728515625,260.3703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960266113281,308.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.693359375,18000.0,0.0,0.0,0.3200538158416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578181982040405,0.6578249335289001,-6.74017746860045e-06,0.0,0.0003248139400966,0.0,0.0,50.53056716918945,0.0,0.0,0.0,0.4276293516159057,4.0,0.0,1.0
567960,293.1905822753906,297.1499938964844,293.1499938964844,0.1021086722612381,-2328.60009765625,304.1551513671875,0.7151764631271362,0.162632554769516,0.1485034674406051,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.466376930475235,0.050000000745058,0.0493943132460117,293.3110656738281,297.1499938964844,293.1499938964844,0.2374977618455886,-3551.6875,304.1708679199219,0.8904298543930054,0.3209016025066376,0.2262312471866607,293.1072998046875,297.1499938964844,293.1499938964844,0.3667998909950256,-6778.7236328125,304.16534423828125,0.9990000128746032,0.5364411473274231,0.4319847226142883,293.2914123535156,297.1499938964844,293.1499938964844,0.0106435380876064,-3186.6728515625,302.4435729980469,0.466376930475235,0.050000000745058,0.2343053668737411,291.18145751953125,291.1499938964844,260.3628234863281,258.7196655273437,280.28369140625,294.4574279785156,291.17535400390625,1.0,0.2909265458583832,0.7086901664733887,0.7086901664733887,1.0,1.0,-1.3086551427841189,0.5442667603492737,0.764388382434845,0.2346552163362503,0.0,0.0,0.6063699126243591,61.96621322631836,65.0,-1.2961161136627195,-14298.630859375,265.1748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509521484375,308.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18147.44140625,18000.0,0.0,0.0,0.3190589249134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484936475753784,0.6485002636909485,-6.657784979324788e-06,0.0,0.0003238042409066,0.0,0.0,49.04301071166992,0.0,0.0,0.0,0.4242933988571167,4.0,0.0,1.0
568020,293.18951416015625,297.1499938964844,293.1499938964844,0.1016765236854553,-2321.470703125,304.1541442871094,0.7070695161819458,0.1618100702762603,0.1475542485713958,294.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4598080217838287,0.050000000745058,0.0495043024420738,293.3130187988281,297.1499938964844,293.1499938964844,0.2343903183937072,-3515.740478515625,304.1691589355469,0.8781484961509705,0.3164282739162445,0.2232042104005813,293.1142272949219,297.1499938964844,293.1499938964844,0.3795370757579803,-6975.69189453125,304.1393127441406,0.9990000128746032,0.5361610651016235,0.4438946843147278,293.2929382324219,297.1499938964844,293.1499938964844,0.0106198070570826,-3189.601806640625,302.384033203125,0.4598080217838287,0.050000000745058,0.2348271012306213,291.1353759765625,291.1499938964844,260.3688659667969,258.7250366210937,280.2854309082031,294.46636962890625,291.1326904296875,1.0,0.2955314517021179,0.708391010761261,0.708391010761261,1.0,1.0,-1.3189362287521362,0.5487787127494812,0.770157516002655,0.237045407295227,0.0,0.0,0.611870527267456,64.91339874267578,68.0,-36.16633605957031,-14349.0791015625,275.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74334716796875,308.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.162109375,18000.0,0.0,0.0,0.3175305128097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653683066368103,0.6536897420883179,-6.6537531893118285e-06,0.0,0.0003222530940547,0.0,0.0,49.57204818725586,0.0,0.0,0.0,0.4257945716381073,4.0,0.0,1.0
