time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.18951416015625,297.1499938964844,293.1499938964844,0.1016765236854553,-2321.470703125,304.1541442871094,0.7070695161819458,0.1618100702762603,0.1475542485713958,294.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4598080217838287,0.050000000745058,0.0495043024420738,293.3130187988281,297.1499938964844,293.1499938964844,0.2343903183937072,-3515.740478515625,304.1691589355469,0.8781484961509705,0.3164282739162445,0.2232042104005813,293.1142272949219,297.1499938964844,293.1499938964844,0.3795370757579803,-6975.69189453125,304.1393127441406,0.9990000128746032,0.5361610651016235,0.4438946843147278,293.2929382324219,297.1499938964844,293.1499938964844,0.0106198070570826,-3189.601806640625,302.384033203125,0.4598080217838287,0.050000000745058,0.2348271012306213,291.1353759765625,291.1499938964844,260.3688659667969,258.7250366210937,280.2854309082031,294.46636962890625,291.1326904296875,1.0,0.2955314517021179,0.708391010761261,0.708391010761261,1.0,1.0,-1.3189362287521362,0.5487787127494812,0.770157516002655,0.237045407295227,0.0,0.0,0.611870527267456,64.91339874267578,68.0,-36.16633605957031,-14349.0791015625,275.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74334716796875,308.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.162109375,18000.0,0.0,0.0,0.3175305128097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653683066368103,0.6536897420883179,-6.6537531893118285e-06,0.0,0.0003222530940547,0.0,0.0,49.57204818725586,0.0,0.0,0.0,0.4257945716381073,4.0,0.0,1.0
568140,293.1850891113281,297.1499938964844,293.1499938964844,0.1017979308962822,-2324.331298828125,304.1525573730469,0.700404703617096,0.1617005765438079,0.1474417150020599,294.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4535569250583648,0.050000000745058,0.0496155358850955,293.3148803710937,297.1499938964844,293.1499938964844,0.2309235781431198,-3474.93798828125,304.1685791015625,0.8664495944976807,0.311922162771225,0.2201578617095947,293.1357421875,297.1499938964844,293.1499938964844,0.3921538591384887,-7165.75,304.1220397949219,0.9990000128746032,0.5327252745628357,0.4556235373020172,293.2955322265625,297.1499938964844,293.1499938964844,0.0105755226686596,-3187.197265625,302.32330322265625,0.4535569250583648,0.050000000745058,0.2353547364473343,291.107666015625,291.1499938964844,260.3724975585937,258.728271484375,280.2853088378906,294.4750366210937,291.1053771972656,1.0,0.3001928031444549,0.7080918550491333,0.7080918550491333,1.0,1.0,-1.329990267753601,0.5536428689956665,0.7763474583625793,0.2396172732114792,0.0,0.0,0.6194043755531311,67.90570068359375,56.0,-37.39603042602539,-14437.30859375,287.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.08203125,18000.0,0.0,0.0,0.3170181214809418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663810610771179,0.6663877964019775,-6.738788215443492e-06,0.0,0.0003217330959159,0.0,0.0,51.45442581176758,0.0,0.0,0.0,0.4305950701236725,4.0,0.0,1.0
568200,293.1850891113281,297.1499938964844,293.1499938964844,0.1017979308962822,-2324.331298828125,304.1525573730469,0.700404703617096,0.1617005765438079,0.1474417150020599,294.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4535569250583648,0.050000000745058,0.0496155358850955,293.3148803710937,297.1499938964844,293.1499938964844,0.2309235781431198,-3474.93798828125,304.1685791015625,0.8664495944976807,0.311922162771225,0.2201578617095947,293.1357421875,297.1499938964844,293.1499938964844,0.3921538591384887,-7165.75,304.1220397949219,0.9990000128746032,0.5327252745628357,0.4556235373020172,293.2955322265625,297.1499938964844,293.1499938964844,0.0105755226686596,-3187.197265625,302.32330322265625,0.4535569250583648,0.050000000745058,0.2353547364473343,291.107666015625,291.1499938964844,260.3724975585937,258.728271484375,280.2853088378906,294.4750366210937,291.1053771972656,1.0,0.3001928031444549,0.7080918550491333,0.7080918550491333,1.0,1.0,-1.329990267753601,0.5536428689956665,0.7763474583625793,0.2396172732114792,0.0,0.0,0.6194043755531311,67.90570068359375,56.0,-37.39603042602539,-14437.30859375,287.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.08203125,18000.0,0.0,0.0,0.3170181214809418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663810610771179,0.6663877964019775,-6.738788215443492e-06,0.0,0.0003217330959159,0.0,0.0,51.45442581176758,0.0,0.0,0.0,0.4305950701236725,4.0,0.0,1.0
568260,293.18853759765625,297.1499938964844,293.1499938964844,0.1001997366547584,-2293.490234375,304.154541015625,0.7237192392349243,0.1601502597332,0.1462774723768234,294.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.477040559053421,0.050000000745058,0.0491981133818626,293.3155822753906,297.1499938964844,293.1499938964844,0.2251329869031906,-3403.92724609375,304.17218017578125,0.8934897780418396,0.307597279548645,0.2168076336383819,293.1171569824219,297.1499938964844,293.1499938964844,0.3459190130233764,-6453.716796875,304.2083435058594,0.9990000128746032,0.5366822481155396,0.4098730981349945,293.29693603515625,297.1499938964844,293.1499938964844,0.0103017082437872,-3128.602294921875,302.2785339355469,0.477040559053421,0.050000000745058,0.2333746552467346,291.1734313964844,291.1499938964844,260.3735656738281,258.729248046875,280.34747314453125,294.4833984375,291.1865539550781,1.0,0.2778357863426208,0.707460343837738,0.707460343837738,1.0,1.0,-1.2668113708496094,0.5251201391220093,0.7416912317276001,0.2251862734556198,0.0,0.0,0.6141377091407776,56.37457275390625,59.0,100.81433868408205,-14025.173828125,236.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,308.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.66015625,18000.0,0.0,0.0,0.3166993856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716597676277161,0.6716666221618652,-6.817541816417361e-06,0.0,0.0003214096068404,0.0,0.0,52.51383209228516,0.0,0.0,0.0,0.4325970709323883,4.0,0.0,1.0
568320,293.18853759765625,297.1499938964844,293.1499938964844,0.1001997366547584,-2293.490234375,304.154541015625,0.7237192392349243,0.1601502597332,0.1462774723768234,294.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.477040559053421,0.050000000745058,0.0491981133818626,293.3155822753906,297.1499938964844,293.1499938964844,0.2251329869031906,-3403.92724609375,304.17218017578125,0.8934897780418396,0.307597279548645,0.2168076336383819,293.1171569824219,297.1499938964844,293.1499938964844,0.3459190130233764,-6453.716796875,304.2083435058594,0.9990000128746032,0.5366822481155396,0.4098730981349945,293.29693603515625,297.1499938964844,293.1499938964844,0.0103017082437872,-3128.602294921875,302.2785339355469,0.477040559053421,0.050000000745058,0.2333746552467346,291.1734313964844,291.1499938964844,260.3735656738281,258.729248046875,280.34747314453125,294.4833984375,291.1865539550781,1.0,0.2778357863426208,0.707460343837738,0.707460343837738,1.0,1.0,-1.2668113708496094,0.5251201391220093,0.7416912317276001,0.2251862734556198,0.0,0.0,0.6141377091407776,56.37457275390625,59.0,100.81433868408205,-14025.173828125,236.88601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,308.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.66015625,18000.0,0.0,0.0,0.3166993856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716597676277161,0.6716666221618652,-6.817541816417361e-06,0.0,0.0003214096068404,0.0,0.0,52.51383209228516,0.0,0.0,0.0,0.4325970709323883,4.0,0.0,1.0
568380,293.19598388671875,297.1499938964844,293.1499938964844,0.0980283766984939,-2252.794189453125,304.156494140625,0.7138269543647766,0.1576391458511352,0.1439177840948104,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4718702733516693,0.050000000745058,0.0492962561547756,293.3173217773437,297.1499938964844,293.1499938964844,0.2206688523292541,-3350.06591796875,304.1719970703125,0.8810124397277832,0.303053468465805,0.2137608081102371,293.0892639160156,297.1499938964844,293.1499938964844,0.3547905683517456,-6599.57275390625,304.173828125,0.9990000128746032,0.5432685613632202,0.4210637807846069,293.2972106933594,297.1499938964844,293.1499938964844,0.0102208079770207,-3113.68798828125,302.23150634765625,0.4718702733516693,0.050000000745058,0.233840212225914,291.2052001953125,291.1499938964844,260.3720092773437,258.72784423828125,280.3508605957031,294.492431640625,291.1991271972656,1.0,0.283574491739273,0.7068288326263428,0.7068288326263428,1.0,1.0,-1.274396300315857,0.528424859046936,0.7459713816642761,0.2265346795320511,0.0,0.0,0.6018989086151123,58.96530532836914,62.0,3.488884925842285,-13870.728515625,245.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18211.162109375,18000.0,0.0,0.0,0.3153605759143829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642401397228241,0.642408013343811,-6.6244383560842834e-06,0.0,0.0003200508945155,0.0,0.0,48.204566955566406,0.0,0.0,0.0,0.4220611155033111,4.0,0.0,1.0
568440,293.19598388671875,297.1499938964844,293.1499938964844,0.0980283766984939,-2252.794189453125,304.156494140625,0.7138269543647766,0.1576391458511352,0.1439177840948104,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4718702733516693,0.050000000745058,0.0492962561547756,293.3173217773437,297.1499938964844,293.1499938964844,0.2206688523292541,-3350.06591796875,304.1719970703125,0.8810124397277832,0.303053468465805,0.2137608081102371,293.0892639160156,297.1499938964844,293.1499938964844,0.3547905683517456,-6599.57275390625,304.173828125,0.9990000128746032,0.5432685613632202,0.4210637807846069,293.2972106933594,297.1499938964844,293.1499938964844,0.0102208079770207,-3113.68798828125,302.23150634765625,0.4718702733516693,0.050000000745058,0.233840212225914,291.2052001953125,291.1499938964844,260.3720092773437,258.72784423828125,280.3508605957031,294.492431640625,291.1991271972656,1.0,0.283574491739273,0.7068288326263428,0.7068288326263428,1.0,1.0,-1.274396300315857,0.528424859046936,0.7459713816642761,0.2265346795320511,0.0,0.0,0.6018989086151123,58.96530532836914,62.0,3.488884925842285,-13870.728515625,245.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18211.162109375,18000.0,0.0,0.0,0.3153605759143829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642401397228241,0.642408013343811,-6.6244383560842834e-06,0.0,0.0003200508945155,0.0,0.0,48.204566955566406,0.0,0.0,0.0,0.4220611155033111,4.0,0.0,1.0
568500,293.1957092285156,297.1499938964844,293.1499938964844,0.0977383628487587,-2247.928466796875,304.15582275390625,0.7093408107757568,0.157111570239067,0.1433037966489792,294.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4688643217086792,0.050000000745058,0.0493508912622928,293.318115234375,297.1499938964844,293.1499938964844,0.2191804349422454,-3332.7412109375,304.17071533203125,0.8745608925819397,0.3007747828960418,0.2122160494327545,293.0893249511719,297.1499938964844,293.1499938964844,0.3612626791000366,-6701.609375,304.1578063964844,0.9990000128746032,0.5440338850021362,0.4271726012229919,293.2974853515625,297.1499938964844,293.1499938964844,0.0102141415700316,-3116.484375,302.2009582519531,0.4688643217086792,0.050000000745058,0.2340993881225586,291.1764221191406,291.1499938964844,260.37017822265625,258.7262268066406,280.3503723144531,294.49639892578125,291.17205810546875,1.0,0.285915732383728,0.7065131068229675,0.7065131068229675,1.0,1.0,-1.279513955116272,0.5306267738342285,0.7488872408866882,0.227649375796318,0.0,0.0,0.6030685901641846,60.42638397216797,62.0,-28.894105911254883,-13884.8876953125,250.4392242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,308.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6328125,18000.0,0.0,0.0,0.3146107196807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397305727005005,0.6397371888160706,-6.575030056410469e-06,0.0,0.0003192898584529,0.0,0.0,47.63806915283203,0.0,0.0,0.0,0.4207721352577209,4.0,0.0,1.0
568560,293.194091796875,297.1499938964844,293.1499938964844,0.0976247116923332,-2246.201416015625,304.15496826171875,0.7053079605102539,0.1568486094474792,0.1430051475763321,294.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4656926989555359,0.050000000745058,0.0494062229990959,293.31890869140625,297.1499938964844,293.1499938964844,0.2175037711858749,-3312.86328125,304.16998291015625,0.8682612180709839,0.298491895198822,0.2106699794530868,293.0948181152344,297.1499938964844,293.1499938964844,0.3676045536994934,-6800.0078125,304.1448974609375,0.9990000128746032,0.5437251925468445,0.4332716464996338,293.29803466796875,297.1499938964844,293.1499938964844,0.010198613628745,-3116.62353515625,302.1710510253906,0.4656926989555359,0.050000000745058,0.2343618422746658,291.15777587890625,291.1499938964844,260.3676147460937,258.72393798828125,280.34796142578125,294.50018310546875,291.15484619140625,1.0,0.2883004546165466,0.70640629529953,0.70640629529953,1.0,1.0,-1.2850019931793213,0.533042848110199,0.7519591450691223,0.2288981229066848,0.0,0.0,0.6044605374336243,61.91105651855469,65.0,-36.8120002746582,-13924.73828125,255.7865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37109375,18000.0,0.0,0.0,0.3139732778072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640949010848999,0.6409555673599243,-6.56703286949778e-06,0.0,0.0003186429676134,0.0,0.0,47.71866989135742,0.0,0.0,0.0,0.4209860563278198,4.0,0.0,1.0
568620,293.1892395019531,297.1499938964844,293.1499938964844,0.0977378785610199,-2248.967529296875,304.15313720703125,0.6983065009117126,0.1567117124795913,0.1428833454847335,294.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4590456187725067,0.050000000745058,0.0495175383985042,293.3204040527344,297.1499938964844,293.1499938964844,0.2140118330717086,-3271.108642578125,304.1691589355469,0.8562217950820923,0.2939072251319885,0.2075661718845367,293.11572265625,297.1499938964844,293.1499938964844,0.3803437948226928,-6993.8740234375,304.1255798339844,0.9990000128746032,0.5409091711044312,0.4452892243862152,293.3000793457031,297.1499938964844,293.1499938964844,0.0101569192484021,-3114.25439453125,302.1094970703125,0.4590456187725067,0.050000000745058,0.234889879822731,291.128662109375,291.1499938964844,260.3603515625,258.7174377441406,280.3415222167969,294.5077514648437,291.1261901855469,1.0,0.293073445558548,0.7061927318572998,0.7061927318572998,1.0,1.0,-1.2963229417800903,0.538040280342102,0.7582826614379883,0.231484442949295,0.0,0.0,0.6092904210090637,64.9034423828125,68.0,-39.07255172729492,-14021.9462890625,266.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.796875,18000.0,0.0,0.0,0.3131966292858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478707194328308,0.6478773355484009,-6.603661404369632e-06,0.0,0.0003178547485731,0.0,0.0,48.65905380249024,0.0,0.0,0.0,0.4234701097011566,4.0,0.0,1.0
568680,293.1892395019531,297.1499938964844,293.1499938964844,0.0977378785610199,-2248.967529296875,304.15313720703125,0.6983065009117126,0.1567117124795913,0.1428833454847335,294.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4590456187725067,0.050000000745058,0.0495175383985042,293.3204040527344,297.1499938964844,293.1499938964844,0.2140118330717086,-3271.108642578125,304.1691589355469,0.8562217950820923,0.2939072251319885,0.2075661718845367,293.11572265625,297.1499938964844,293.1499938964844,0.3803437948226928,-6993.8740234375,304.1255798339844,0.9990000128746032,0.5409091711044312,0.4452892243862152,293.3000793457031,297.1499938964844,293.1499938964844,0.0101569192484021,-3114.25439453125,302.1094970703125,0.4590456187725067,0.050000000745058,0.234889879822731,291.128662109375,291.1499938964844,260.3603515625,258.7174377441406,280.3415222167969,294.5077514648437,291.1261901855469,1.0,0.293073445558548,0.7061927318572998,0.7061927318572998,1.0,1.0,-1.2963229417800903,0.538040280342102,0.7582826614379883,0.231484442949295,0.0,0.0,0.6092904210090637,64.9034423828125,68.0,-39.07255172729492,-14021.9462890625,266.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.796875,18000.0,0.0,0.0,0.3131966292858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478707194328308,0.6478773355484009,-6.603661404369632e-06,0.0,0.0003178547485731,0.0,0.0,48.65905380249024,0.0,0.0,0.0,0.4234701097011566,4.0,0.0,1.0
568740,293.18377685546875,297.1499938964844,293.1499938964844,0.0980370938777923,-2255.033447265625,304.151611328125,0.6921573877334595,0.1568271070718765,0.143044888973236,294.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4528397023677826,0.050000000745058,0.0496291182935237,293.32183837890625,297.1499938964844,293.1499938964844,0.2103772759437561,-3227.261474609375,304.1688537597656,0.8449336886405945,0.289298802614212,0.2044454663991928,293.1437072753906,297.1499938964844,293.1499938964844,0.3930498957633972,-7183.12451171875,304.1126708984375,0.9990000128746032,0.5361151099205017,0.4570184051990509,293.30322265625,297.1499938964844,293.1499938964844,0.0101037546992301,-3109.03466796875,302.0450439453125,0.4528397023677826,0.050000000745058,0.2354191690683365,291.1064147949219,291.1499938964844,260.3500061035156,258.7082214355469,280.3339538574219,294.5155944824219,291.10479736328125,1.0,0.2977812886238098,0.7059791684150696,0.7059791684150696,1.0,1.0,-1.307619571685791,0.5430346131324768,0.7645849585533142,0.2340644598007202,0.0,0.0,0.6166810989379883,67.9036865234375,71.0,-31.12448501586914,-14141.173828125,277.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,308.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.625,18000.0,0.0,0.0,0.3132316172122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610108613967896,0.6610175967216492,-6.695172032777919e-06,0.0,0.0003178902843501,0.0,0.0,50.60726165771485,0.0,0.0,0.0,0.4284636974334717,4.0,0.0,1.0
568800,293.18377685546875,297.1499938964844,293.1499938964844,0.0980370938777923,-2255.033447265625,304.151611328125,0.6921573877334595,0.1568271070718765,0.143044888973236,294.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4528397023677826,0.050000000745058,0.0496291182935237,293.32183837890625,297.1499938964844,293.1499938964844,0.2103772759437561,-3227.261474609375,304.1688537597656,0.8449336886405945,0.289298802614212,0.2044454663991928,293.1437072753906,297.1499938964844,293.1499938964844,0.3930498957633972,-7183.12451171875,304.1126708984375,0.9990000128746032,0.5361151099205017,0.4570184051990509,293.30322265625,297.1499938964844,293.1499938964844,0.0101037546992301,-3109.03466796875,302.0450439453125,0.4528397023677826,0.050000000745058,0.2354191690683365,291.1064147949219,291.1499938964844,260.3500061035156,258.7082214355469,280.3339538574219,294.5155944824219,291.10479736328125,1.0,0.2977812886238098,0.7059791684150696,0.7059791684150696,1.0,1.0,-1.307619571685791,0.5430346131324768,0.7645849585533142,0.2340644598007202,0.0,0.0,0.6166810989379883,67.9036865234375,71.0,-31.12448501586914,-14141.173828125,277.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,308.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.625,18000.0,0.0,0.0,0.3132316172122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610108613967896,0.6610175967216492,-6.695172032777919e-06,0.0,0.0003178902843501,0.0,0.0,50.60726165771485,0.0,0.0,0.0,0.4284636974334717,4.0,0.0,1.0
568860,293.1778564453125,297.1499938964844,293.1499938964844,0.0984345898032188,-2262.759521484375,304.1504211425781,0.6866787075996399,0.1571678072214126,0.1433930993080139,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4471502006053924,0.050000000745058,0.0497407838702201,293.3232116699219,297.1499938964844,293.1499938964844,0.2065886408090591,-3181.18603515625,304.1688842773437,0.8343067765235901,0.2846682071685791,0.201308786869049,293.17529296875,297.1499938964844,293.1499938964844,0.405568778514862,-7366.29248046875,304.1043701171875,0.9990000128746032,0.529877245426178,0.4684624075889587,293.3072509765625,297.1499938964844,293.1499938964844,0.0100394077599048,-3100.876220703125,301.9782409667969,0.4471502006053924,0.050000000745058,0.2359488606452942,291.09210205078125,291.1499938964844,260.3378295898437,258.69732666015625,280.328125,294.5238342285156,291.0910949707031,1.0,0.3024104833602905,0.7053682804107666,0.7053682804107666,1.0,1.0,-1.3187793493270874,0.5478816032409668,0.7708977460861206,0.2365036606788635,0.0,0.0,0.6254284977912903,70.90511322021484,59.0,-21.340972900390625,-14265.3720703125,289.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.357421875,18000.0,0.0,0.0,0.3141697943210602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779965758323669,0.6780033707618713,-6.82508243698976e-06,0.0,0.0003188423870597,0.0,0.0,53.26626205444336,0.0,0.0,0.0,0.4350837469100952,4.0,0.0,1.0
568920,293.1778564453125,297.1499938964844,293.1499938964844,0.0984345898032188,-2262.759521484375,304.1504211425781,0.6866787075996399,0.1571678072214126,0.1433930993080139,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4471502006053924,0.050000000745058,0.0497407838702201,293.3232116699219,297.1499938964844,293.1499938964844,0.2065886408090591,-3181.18603515625,304.1688842773437,0.8343067765235901,0.2846682071685791,0.201308786869049,293.17529296875,297.1499938964844,293.1499938964844,0.405568778514862,-7366.29248046875,304.1043701171875,0.9990000128746032,0.529877245426178,0.4684624075889587,293.3072509765625,297.1499938964844,293.1499938964844,0.0100394077599048,-3100.876220703125,301.9782409667969,0.4471502006053924,0.050000000745058,0.2359488606452942,291.09210205078125,291.1499938964844,260.3378295898437,258.69732666015625,280.328125,294.5238342285156,291.0910949707031,1.0,0.3024104833602905,0.7053682804107666,0.7053682804107666,1.0,1.0,-1.3187793493270874,0.5478816032409668,0.7708977460861206,0.2365036606788635,0.0,0.0,0.6254284977912903,70.90511322021484,59.0,-21.340972900390625,-14265.3720703125,289.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.357421875,18000.0,0.0,0.0,0.3141697943210602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779965758323669,0.6780033707618713,-6.82508243698976e-06,0.0,0.0003188423870597,0.0,0.0,53.26626205444336,0.0,0.0,0.0,0.4350837469100952,4.0,0.0,1.0
568980,293.1815795898437,297.1499938964844,293.1499938964844,0.0970151275396347,-2234.888916015625,304.15283203125,0.7097952961921692,0.1557590812444687,0.142476350069046,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4704850316047668,0.050000000745058,0.0493217334151268,293.3234558105469,297.1499938964844,293.1499938964844,0.2008070647716522,-3108.504638671875,304.17236328125,0.8566046357154846,0.2802328765392303,0.1978750824928283,293.1630554199219,297.1499938964844,293.1499938964844,0.3604227006435394,-6671.6982421875,304.1946716308594,0.9990000128746032,0.5315423011779785,0.4239189326763153,293.3096618652344,297.1499938964844,293.1499938964844,0.0097714429721236,-3039.831298828125,301.9295654296875,0.4704850316047668,0.050000000745058,0.2339610606431961,291.16583251953125,291.1499938964844,260.3251342773437,258.6858215332031,280.3838195800781,294.5318298339844,291.1795654296875,1.0,0.2804942727088928,0.7047573924064636,0.7047573924064636,1.0,1.0,-1.2572343349456787,0.5201326012611389,0.7371017336845398,0.2225440144538879,0.0,0.0,0.6205110549926758,59.36682891845703,62.0,112.10736083984376,-13882.134765625,239.77183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,308.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.315099835395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845904588699341,0.684597373008728,-6.921003205206944e-06,0.0,0.000319786282489,0.0,0.0,54.60298538208008,0.0,0.0,0.0,0.4376846849918365,4.0,0.0,1.0
569040,293.1815795898437,297.1499938964844,293.1499938964844,0.0970151275396347,-2234.888916015625,304.15283203125,0.7097952961921692,0.1557590812444687,0.142476350069046,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4704850316047668,0.050000000745058,0.0493217334151268,293.3234558105469,297.1499938964844,293.1499938964844,0.2008070647716522,-3108.504638671875,304.17236328125,0.8566046357154846,0.2802328765392303,0.1978750824928283,293.1630554199219,297.1499938964844,293.1499938964844,0.3604227006435394,-6671.6982421875,304.1946716308594,0.9990000128746032,0.5315423011779785,0.4239189326763153,293.3096618652344,297.1499938964844,293.1499938964844,0.0097714429721236,-3039.831298828125,301.9295654296875,0.4704850316047668,0.050000000745058,0.2339610606431961,291.16583251953125,291.1499938964844,260.3251342773437,258.6858215332031,280.3838195800781,294.5318298339844,291.1795654296875,1.0,0.2804942727088928,0.7047573924064636,0.7047573924064636,1.0,1.0,-1.2572343349456787,0.5201326012611389,0.7371017336845398,0.2225440144538879,0.0,0.0,0.6205110549926758,59.36682891845703,62.0,112.10736083984376,-13882.134765625,239.77183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,308.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.315099835395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845904588699341,0.684597373008728,-6.921003205206944e-06,0.0,0.000319786282489,0.0,0.0,54.60298538208008,0.0,0.0,0.0,0.4376846849918365,4.0,0.0,1.0
569100,293.1880798339844,297.1499938964844,293.1499938964844,0.0954866334795951,-2205.522705078125,304.15509033203125,0.7044365406036377,0.1540795415639877,0.1411037594079971,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.4679271876811981,0.050000000745058,0.0493676401674747,293.3240051269531,297.1499938964844,293.1499938964844,0.1980012059211731,-3073.138427734375,304.1733703613281,0.8511239290237427,0.2779246270656585,0.1963369250297546,293.1453857421875,297.1499938964844,293.1499938964844,0.3632298409938812,-6718.931640625,304.18133544921875,0.9990000128746032,0.5348572731018066,0.4290134906768799,293.3101806640625,297.1499938964844,293.1499938964844,0.009702268987894,-3022.567626953125,301.90972900390625,0.4679271876811981,0.050000000745058,0.234178826212883,291.2187805175781,291.1499938964844,260.3185729980469,258.67987060546875,280.383544921875,294.5362548828125,291.2213134765625,1.0,0.2839272916316986,0.7044519782066345,0.7044519782066345,1.0,1.0,-1.2601393461227417,0.5214512348175049,0.7386881709098816,0.2228101342916488,0.0,0.0,0.610315203666687,60.56235885620117,62.0,88.55474090576172,-13803.2001953125,243.4187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,308.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.39453125,18000.0,0.0,0.0,0.3150461912155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66865473985672,0.6686615943908691,-6.838253739260836e-06,0.0,0.0003197318292222,0.0,0.0,52.306583404541016,0.0,0.0,0.0,0.4319198429584503,4.0,0.0,1.0
569160,293.1911315917969,297.1499938964844,293.1499938964844,0.0946149602532386,-2189.466552734375,304.1557312011719,0.6989856362342834,0.1529911309480667,0.1399153769016266,294.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4648426175117492,0.050000000745058,0.0494207814335823,293.3246154785156,297.1499938964844,293.1499938964844,0.1962311118841171,-3051.662841796875,304.1723022460937,0.845262348651886,0.2756029665470123,0.1947646737098693,293.1387634277344,297.1499938964844,293.1499938964844,0.3689415752887726,-6809.42041015625,304.165283203125,0.9990000128746032,0.5362284779548645,0.4348466396331787,293.310546875,297.1499938964844,293.1499938964844,0.0096788918599486,-3020.562744140625,301.8791809082031,0.4648426175117492,0.050000000745058,0.2344309091567993,291.2081298828125,291.1499938964844,260.3119201660156,258.6737670898437,280.3802490234375,294.5403137207031,291.2030944824219,1.0,0.2860912978649139,0.7043302655220032,0.7043302655220032,1.0,1.0,-1.264193058013916,0.5232442617416382,0.7409487366676331,0.2236355990171432,0.0,0.0,0.6072735786437988,61.96657180786133,65.0,18.0483512878418,-13746.9501953125,247.95700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,308.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.171875,18000.0,0.0,0.0,0.314797580242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546899676322937,0.6546967029571533,-6.724625563947484e-06,0.0,0.0003194794990122,0.0,0.0,50.10032653808594,0.0,0.0,0.0,0.4268232583999634,4.0,0.0,1.0
569220,293.1901550292969,297.1499938964844,293.1499938964844,0.0940735042095184,-2180.1318359375,304.1546630859375,0.6905068755149841,0.1521343886852264,0.1388942301273346,294.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4582576155662536,0.050000000745058,0.0495313517749309,293.3257141113281,297.1499938964844,293.1499938964844,0.1929024159908294,-3011.26953125,304.17047119140625,0.8338141441345215,0.2709536850452423,0.1916114091873169,293.1457824707031,297.1499938964844,293.1499938964844,0.3815270364284515,-7003.8671875,304.1395263671875,0.9990000128746032,0.53513503074646,0.4467410445213318,293.3117370605469,297.1499938964844,293.1499938964844,0.0096444152295589,-3020.088623046875,301.8128356933594,0.4582576155662536,0.050000000745058,0.2349554002285003,291.1664123535156,291.1499938964844,260.2982177734375,258.66119384765625,280.3708190917969,294.5473937988281,291.16375732421875,1.0,0.2907016575336456,0.7040868401527405,0.7040868401527405,1.0,1.0,-1.2742211818695068,0.5276924967765808,0.746528685092926,0.2257397174835205,0.0,0.0,0.608203113079071,64.91329956054688,68.0,-28.74626541137696,-13799.181640625,258.1547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,308.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.314149796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499661207199097,0.6499727368354797,-6.644129825872369e-06,0.0,0.0003188221016898,0.0,0.0,49.11906433105469,0.0,0.0,0.0,0.4245363473892212,4.0,0.0,1.0
569280,293.1901550292969,297.1499938964844,293.1499938964844,0.0940735042095184,-2180.1318359375,304.1546630859375,0.6905068755149841,0.1521343886852264,0.1388942301273346,294.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4582576155662536,0.050000000745058,0.0495313517749309,293.3257141113281,297.1499938964844,293.1499938964844,0.1929024159908294,-3011.26953125,304.17047119140625,0.8338141441345215,0.2709536850452423,0.1916114091873169,293.1457824707031,297.1499938964844,293.1499938964844,0.3815270364284515,-7003.8671875,304.1395263671875,0.9990000128746032,0.53513503074646,0.4467410445213318,293.3117370605469,297.1499938964844,293.1499938964844,0.0096444152295589,-3020.088623046875,301.8128356933594,0.4582576155662536,0.050000000745058,0.2349554002285003,291.1664123535156,291.1499938964844,260.2982177734375,258.66119384765625,280.3708190917969,294.5473937988281,291.16375732421875,1.0,0.2907016575336456,0.7040868401527405,0.7040868401527405,1.0,1.0,-1.2742211818695068,0.5276924967765808,0.746528685092926,0.2257397174835205,0.0,0.0,0.608203113079071,64.91329956054688,68.0,-28.74626541137696,-13799.181640625,258.1547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,308.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.314149796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499661207199097,0.6499727368354797,-6.644129825872369e-06,0.0,0.0003188221016898,0.0,0.0,49.11906433105469,0.0,0.0,0.0,0.4245363473892212,4.0,0.0,1.0
569340,293.1852111816406,297.1499938964844,293.1499938964844,0.094213992357254,-2183.360595703125,304.15289306640625,0.6840722560882568,0.1521138846874237,0.1388375759124755,294.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4521103501319885,0.050000000745058,0.0496430769562721,293.3267822265625,297.1499938964844,293.1499938964844,0.1893332451581955,-2967.345703125,304.16961669921875,0.8228619694709778,0.2662850618362427,0.1884469389915466,293.1673889160156,297.1499938964844,293.1499938964844,0.3940619826316833,-7192.5361328125,304.122314453125,0.9990000128746032,0.5308824777603149,0.4584477245807647,293.3139953613281,297.1499938964844,293.1499938964844,0.0095948269590735,-3015.18798828125,301.7456970214844,0.4521103501319885,0.050000000745058,0.2354853898286819,291.13995361328125,291.1499938964844,260.2840881347656,258.6481628417969,280.3603820800781,294.55419921875,291.1376342773437,1.0,0.2953821122646332,0.7038434147834778,0.7038434147834778,1.0,1.0,-1.2851769924163818,0.5325525999069214,0.7526243925094604,0.2280812263488769,0.0,0.0,0.6113451719284058,67.90531921386719,56.0,-34.53253173828125,-13896.8798828125,268.9635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.673828125,18000.0,0.0,0.0,0.3137895762920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535983681678772,0.653605043888092,-6.655910965491785e-06,0.0,0.0003184565284755,0.0,0.0,49.575782775878906,0.0,0.0,0.0,0.4257608652114868,4.0,0.0,1.0
569400,293.1852111816406,297.1499938964844,293.1499938964844,0.094213992357254,-2183.360595703125,304.15289306640625,0.6840722560882568,0.1521138846874237,0.1388375759124755,294.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4521103501319885,0.050000000745058,0.0496430769562721,293.3267822265625,297.1499938964844,293.1499938964844,0.1893332451581955,-2967.345703125,304.16961669921875,0.8228619694709778,0.2662850618362427,0.1884469389915466,293.1673889160156,297.1499938964844,293.1499938964844,0.3940619826316833,-7192.5361328125,304.122314453125,0.9990000128746032,0.5308824777603149,0.4584477245807647,293.3139953613281,297.1499938964844,293.1499938964844,0.0095948269590735,-3015.18798828125,301.7456970214844,0.4521103501319885,0.050000000745058,0.2354853898286819,291.13995361328125,291.1499938964844,260.2840881347656,258.6481628417969,280.3603820800781,294.55419921875,291.1376342773437,1.0,0.2953821122646332,0.7038434147834778,0.7038434147834778,1.0,1.0,-1.2851769924163818,0.5325525999069214,0.7526243925094604,0.2280812263488769,0.0,0.0,0.6113451719284058,67.90531921386719,56.0,-34.53253173828125,-13896.8798828125,268.9635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.673828125,18000.0,0.0,0.0,0.3137895762920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535983681678772,0.653605043888092,-6.655910965491785e-06,0.0,0.0003184565284755,0.0,0.0,49.575782775878906,0.0,0.0,0.0,0.4257608652114868,4.0,0.0,1.0
569460,293.18878173828125,297.1499938964844,293.1499938964844,0.0927109792828559,-2154.067138671875,304.15460205078125,0.7079299688339233,0.1505430042743683,0.1377106308937072,294.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.4757015109062195,0.050000000745058,0.0492242388427257,293.3267517089844,297.1499938964844,293.1499938964844,0.183864027261734,-2897.468017578125,304.1723327636719,0.8453695774078369,0.2618124186992645,0.1849856078624725,293.1490783691406,297.1499938964844,293.1499938964844,0.3480841815471649,-6485.1025390625,304.2080993652344,0.9990000128746032,0.5339825749397278,0.4128488004207611,293.3150634765625,297.1499938964844,293.1499938964844,0.0093525042757391,-2957.891357421875,301.6982116699219,0.4757015109062195,0.050000000745058,0.2334985882043838,291.2041015625,291.1499938964844,260.26953125,258.6346740722656,280.4151611328125,294.5606994628906,291.21783447265625,1.0,0.2729361653327942,0.7032730579376221,0.7032730579376221,1.0,1.0,-1.2220816612243652,0.5042569041252136,0.7178248167037964,0.2138913720846176,0.0,0.0,0.6021021008491516,56.37618637084961,59.0,102.14554595947266,-13497.037109375,220.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.814453125,18000.0,0.0,0.0,0.3130371272563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501746773719788,0.6501813530921936,-6.662759005848784e-06,0.0,0.0003176928730681,0.0,0.0,49.25102233886719,0.0,0.0,0.0,0.4243597388267517,4.0,0.0,1.0
569520,293.18878173828125,297.1499938964844,293.1499938964844,0.0927109792828559,-2154.067138671875,304.15460205078125,0.7079299688339233,0.1505430042743683,0.1377106308937072,294.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.4757015109062195,0.050000000745058,0.0492242388427257,293.3267517089844,297.1499938964844,293.1499938964844,0.183864027261734,-2897.468017578125,304.1723327636719,0.8453695774078369,0.2618124186992645,0.1849856078624725,293.1490783691406,297.1499938964844,293.1499938964844,0.3480841815471649,-6485.1025390625,304.2080993652344,0.9990000128746032,0.5339825749397278,0.4128488004207611,293.3150634765625,297.1499938964844,293.1499938964844,0.0093525042757391,-2957.891357421875,301.6982116699219,0.4757015109062195,0.050000000745058,0.2334985882043838,291.2041015625,291.1499938964844,260.26953125,258.6346740722656,280.4151611328125,294.5606994628906,291.21783447265625,1.0,0.2729361653327942,0.7032730579376221,0.7032730579376221,1.0,1.0,-1.2220816612243652,0.5042569041252136,0.7178248167037964,0.2138913720846176,0.0,0.0,0.6021021008491516,56.37618637084961,59.0,102.14554595947266,-13497.037109375,220.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.814453125,18000.0,0.0,0.0,0.3130371272563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501746773719788,0.6501813530921936,-6.662759005848784e-06,0.0,0.0003176928730681,0.0,0.0,49.25102233886719,0.0,0.0,0.0,0.4243597388267517,4.0,0.0,1.0
569580,293.1932678222656,297.1499938964844,293.1499938964844,0.0908581167459487,-2119.071533203125,304.1559753417969,0.6977146863937378,0.1486264169216156,0.135722130537033,294.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24371337890625,0.470454454421997,0.050000000745058,0.0493225790560245,293.32769775390625,297.1499938964844,293.1499938964844,0.179533302783966,-2842.76416015625,304.1719055175781,0.833812415599823,0.2571475505828857,0.1818490773439407,293.124267578125,297.1499938964844,293.1499938964844,0.3568158447742462,-6628.66748046875,304.17388916015625,0.9990000128746032,0.5391395688056946,0.4239830076694488,293.3148498535156,297.1499938964844,293.1499938964844,0.0092715108767151,-2940.87353515625,301.6483154296875,0.470454454421997,0.050000000745058,0.2339650690555572,291.2382507324219,291.1499938964844,260.2545166015625,258.6207580566406,280.40887451171875,294.5678405761719,291.2314147949219,1.0,0.2787486016750335,0.7027026414871216,0.7027026414871216,1.0,1.0,-1.2299387454986572,0.5077739953994751,0.7221646904945374,0.2149756997823715,0.0,0.0,0.5852118730545044,58.96409606933594,62.0,1.3665183782577517,-13344.5859375,228.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.224609375,18000.0,0.0,0.0,0.3108179569244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121212840080261,0.6121276617050171,-6.410964033420896e-06,0.0,0.000315440702252,0.0,0.0,43.90322113037109,0.0,0.0,0.0,0.4106966555118561,4.0,0.0,1.0
569640,293.1932678222656,297.1499938964844,293.1499938964844,0.0908581167459487,-2119.071533203125,304.1559753417969,0.6977146863937378,0.1486264169216156,0.135722130537033,294.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24371337890625,0.470454454421997,0.050000000745058,0.0493225790560245,293.32769775390625,297.1499938964844,293.1499938964844,0.179533302783966,-2842.76416015625,304.1719055175781,0.833812415599823,0.2571475505828857,0.1818490773439407,293.124267578125,297.1499938964844,293.1499938964844,0.3568158447742462,-6628.66748046875,304.17388916015625,0.9990000128746032,0.5391395688056946,0.4239830076694488,293.3148498535156,297.1499938964844,293.1499938964844,0.0092715108767151,-2940.87353515625,301.6483154296875,0.470454454421997,0.050000000745058,0.2339650690555572,291.2382507324219,291.1499938964844,260.2545166015625,258.6207580566406,280.40887451171875,294.5678405761719,291.2314147949219,1.0,0.2787486016750335,0.7027026414871216,0.7027026414871216,1.0,1.0,-1.2299387454986572,0.5077739953994751,0.7221646904945374,0.2149756997823715,0.0,0.0,0.5852118730545044,58.96409606933594,62.0,1.3665183782577517,-13344.5859375,228.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.224609375,18000.0,0.0,0.0,0.3108179569244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121212840080261,0.6121276617050171,-6.410964033420896e-06,0.0,0.000315440702252,0.0,0.0,43.90322113037109,0.0,0.0,0.0,0.4106966555118561,4.0,0.0,1.0
569700,293.1927795410156,297.1499938964844,293.1499938964844,0.0907347723841667,-2117.34326171875,304.15509033203125,0.693389892578125,0.1481688469648361,0.1352845281362533,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4673821628093719,0.050000000745058,0.0493774004280567,293.3281555175781,297.1499938964844,293.1499938964844,0.1780482083559036,-2824.637939453125,304.1706237792969,0.8278608322143555,0.2548066973686218,0.1802597939968109,293.1250305175781,297.1499938964844,293.1499938964844,0.3633835315704345,-6732.14990234375,304.1576538085937,0.9990000128746032,0.5393193364143372,0.4300706088542938,293.3148498535156,297.1499938964844,293.1499938964844,0.0092633962631225,-2943.38232421875,301.6134033203125,0.4673821628093719,0.050000000745058,0.2342251241207122,291.20562744140625,291.1499938964844,260.24688720703125,258.6136474609375,280.40386962890625,294.5708312988281,291.2002868652344,1.0,0.2811178863048553,0.7024174332618713,0.7024174332618713,1.0,1.0,-1.2351906299591064,0.5100724697113037,0.7251181602478027,0.2159674167633056,0.0,0.0,0.5848125219345093,60.425323486328125,62.0,-35.31638717651367,-13359.40625,233.94696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48248291015625,308.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.890625,18000.0,0.0,0.0,0.3094838559627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056987643241882,0.6057051420211792,-6.33308900432894e-06,0.0,0.0003140867629554,0.0,0.0,42.842918395996094,0.0,0.0,0.0,0.4079996645450592,4.0,0.0,1.0
569760,293.1921691894531,297.1499938964844,293.1499938964844,0.0906096175312995,-2115.40185546875,304.1544189453125,0.6893064379692078,0.1477482169866562,0.1349455714225769,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4641203582286834,0.050000000745058,0.0494330637156963,293.3285827636719,297.1499938964844,293.1499938964844,0.1763989031314849,-2804.16259765625,304.1698608398437,0.8219761848449707,0.2524629831314087,0.1786694973707199,293.130126953125,297.1499938964844,293.1499938964844,0.3698208630084991,-6831.955078125,304.1446228027344,0.9990000128746032,0.5386378765106201,0.4361650049686432,293.3152160644531,297.1499938964844,293.1499938964844,0.0092474240809679,-2943.212890625,301.5795593261719,0.4641203582286834,0.050000000745058,0.2344891726970672,291.1834716796875,291.1499938964844,260.2391662597656,258.6064453125,280.3976135253906,294.5736694335937,291.1799621582031,1.0,0.2835052907466888,0.702335774898529,0.702335774898529,1.0,1.0,-1.2405738830566406,0.5124708414077759,0.7281030416488647,0.2170570641756057,0.0,0.0,0.5848482847213745,61.91064834594727,65.0,-43.83289337158203,-13401.703125,239.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,308.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19921875,18000.0,0.0,0.0,0.308194488286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603892982006073,0.6038993000984192,-6.300219865806866e-06,0.0,0.0003127782256342,0.0,0.0,42.48734664916992,0.0,0.0,0.0,0.4070273041725158,4.0,0.0,1.0
569820,293.18927001953125,297.1499938964844,293.1499938964844,0.0904416069388389,-2112.890380859375,304.1531982421875,0.681786835193634,0.1472584754228592,0.1344601958990097,294.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4574779868125915,0.050000000745058,0.0495451726019382,293.3294677734375,297.1499938964844,293.1499938964844,0.1729440242052078,-2760.853271484375,304.1690368652344,0.8102244734764099,0.2477622479200363,0.1754810065031051,293.1490478515625,297.1499938964844,293.1499938964844,0.3826829791069031,-7027.49365234375,304.12518310546875,0.9990000128746032,0.5353279709815979,0.4481881856918335,293.3169860839844,297.1499938964844,293.1499938964844,0.0092039005830883,-2939.51123046875,301.5108642578125,0.4574779868125915,0.050000000745058,0.2350209653377533,291.1506652832031,291.1499938964844,260.2234191894531,258.5918273925781,280.3850402832031,294.5793762207031,291.147705078125,1.0,0.2882539331912994,0.7021723985671997,0.7021723985671997,1.0,1.0,-1.2513686418533323,0.5172753930091858,0.7340933084487915,0.2193013578653335,0.0,0.0,0.5870130062103271,64.90377807617188,68.0,-44.73754119873047,-13498.4111328125,249.4048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.3059775233268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051653623580933,0.6051716804504395,-6.290920282481238e-06,0.0,0.0003105282958131,0.0,0.0,42.55967330932617,0.0,0.0,0.0,0.4072716534137726,4.0,0.0,1.0
