time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.18927001953125,297.1499938964844,293.1499938964844,0.0904416069388389,-2112.890380859375,304.1531982421875,0.681786835193634,0.1472584754228592,0.1344601958990097,294.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4574779868125915,0.050000000745058,0.0495451726019382,293.3294677734375,297.1499938964844,293.1499938964844,0.1729440242052078,-2760.853271484375,304.1690368652344,0.8102244734764099,0.2477622479200363,0.1754810065031051,293.1490478515625,297.1499938964844,293.1499938964844,0.3826829791069031,-7027.49365234375,304.12518310546875,0.9990000128746032,0.5353279709815979,0.4481881856918335,293.3169860839844,297.1499938964844,293.1499938964844,0.0092039005830883,-2939.51123046875,301.5108642578125,0.4574779868125915,0.050000000745058,0.2350209653377533,291.1506652832031,291.1499938964844,260.2234191894531,258.5918273925781,280.3850402832031,294.5793762207031,291.147705078125,1.0,0.2882539331912994,0.7021723985671997,0.7021723985671997,1.0,1.0,-1.2513686418533323,0.5172753930091858,0.7340933084487915,0.2193013578653335,0.0,0.0,0.5870130062103271,64.90377807617188,68.0,-44.73754119873047,-13498.4111328125,249.4048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.3059775233268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051653623580933,0.6051716804504395,-6.290920282481238e-06,0.0,0.0003105282958131,0.0,0.0,42.55967330932617,0.0,0.0,0.0,0.4072716534137726,4.0,0.0,1.0
569940,293.1835021972656,297.1499938964844,293.1499938964844,0.0907520279288292,-2119.245361328125,304.151611328125,0.6758488416671753,0.147429347038269,0.1346112340688705,294.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4513792395591736,0.050000000745058,0.0496572256088256,293.3302917480469,297.1499938964844,293.1499938964844,0.1693843752145767,-2715.842529296875,304.16864013671875,0.7981608510017395,0.2430453449487686,0.1722803115844726,293.1763000488281,297.1499938964844,293.1499938964844,0.3955098986625671,-7218.3427734375,304.1122436523437,0.9990000128746032,0.5298401117324829,0.4598916471004486,293.31982421875,297.1499938964844,293.1499938964844,0.009151074104011,-2933.195556640625,301.4396057128906,0.4513792395591736,0.050000000745058,0.235552504658699,291.124267578125,291.1499938964844,260.20733642578125,258.57684326171875,280.37261962890625,294.58551025390625,291.12213134765625,1.0,0.2929766178131103,0.7020090222358704,0.7020090222358704,1.0,1.0,-1.262528657913208,0.5222341418266296,0.7402945160865784,0.2216774970293045,0.0,0.0,0.5923037528991699,67.90340423583984,56.0,-37.03960418701172,-13616.75390625,260.0841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56695556640625,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.3044861555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132516264915466,0.6132579445838928,-6.336802016448928e-06,0.0,0.0003090147220063,0.0,0.0,43.60289764404297,0.0,0.0,0.0,0.410163938999176,4.0,0.0,1.0
570000,293.1835021972656,297.1499938964844,293.1499938964844,0.0907520279288292,-2119.245361328125,304.151611328125,0.6758488416671753,0.147429347038269,0.1346112340688705,294.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4513792395591736,0.050000000745058,0.0496572256088256,293.3302917480469,297.1499938964844,293.1499938964844,0.1693843752145767,-2715.842529296875,304.16864013671875,0.7981608510017395,0.2430453449487686,0.1722803115844726,293.1763000488281,297.1499938964844,293.1499938964844,0.3955098986625671,-7218.3427734375,304.1122436523437,0.9990000128746032,0.5298401117324829,0.4598916471004486,293.31982421875,297.1499938964844,293.1499938964844,0.009151074104011,-2933.195556640625,301.4396057128906,0.4513792395591736,0.050000000745058,0.235552504658699,291.124267578125,291.1499938964844,260.20733642578125,258.57684326171875,280.37261962890625,294.58551025390625,291.12213134765625,1.0,0.2929766178131103,0.7020090222358704,0.7020090222358704,1.0,1.0,-1.262528657913208,0.5222341418266296,0.7402945160865784,0.2216774970293045,0.0,0.0,0.5923037528991699,67.90340423583984,56.0,-37.03960418701172,-13616.75390625,260.0841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56695556640625,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.3044861555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132516264915466,0.6132579445838928,-6.336802016448928e-06,0.0,0.0003090147220063,0.0,0.0,43.60289764404297,0.0,0.0,0.0,0.410163938999176,4.0,0.0,1.0
570060,293.1866455078125,297.1499938964844,293.1499938964844,0.0893270969390869,-2091.348876953125,304.1536560058594,0.6994052529335022,0.1459877640008926,0.1335634440183639,294.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.474992960691452,0.050000000745058,0.0492379628121852,293.3298645019531,297.1499938964844,293.1499938964844,0.1640973389148712,-2646.6025390625,304.1713256835937,0.8205215334892273,0.2385634481906891,0.1687960922718048,293.1613464355469,297.1499938964844,293.1499938964844,0.3497725427150726,-6513.123046875,304.2009582519531,0.9990000128746032,0.5320337414741516,0.4144035875797272,293.3213195800781,297.1499938964844,293.1499938964844,0.0089205196127295,-2875.931640625,301.3905639648437,0.474992960691452,0.050000000745058,0.2335636913776397,291.18975830078125,291.1499938964844,260.1909484863281,258.5616149902344,280.42266845703125,294.5914001464844,291.2037658691406,1.0,0.2705082893371582,0.7014560103416443,0.7014560103416443,1.0,1.0,-1.1996309757232666,0.4942456483840942,0.7053852677345276,0.2072660475969314,0.0,0.0,0.5848605632781982,56.376312255859375,59.0,103.0083999633789,-13227.1513671875,213.0455780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.75390625,18000.0,0.0,0.0,0.3030359745025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135082840919495,0.6135146617889404,-6.37255834590178e-06,0.0,0.0003075429995078,0.0,0.0,43.82701110839844,0.0,0.0,0.0,0.4102450013160705,4.0,0.0,1.0
570120,293.1866455078125,297.1499938964844,293.1499938964844,0.0893270969390869,-2091.348876953125,304.1536560058594,0.6994052529335022,0.1459877640008926,0.1335634440183639,294.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.474992960691452,0.050000000745058,0.0492379628121852,293.3298645019531,297.1499938964844,293.1499938964844,0.1640973389148712,-2646.6025390625,304.1713256835937,0.8205215334892273,0.2385634481906891,0.1687960922718048,293.1613464355469,297.1499938964844,293.1499938964844,0.3497725427150726,-6513.123046875,304.2009582519531,0.9990000128746032,0.5320337414741516,0.4144035875797272,293.3213195800781,297.1499938964844,293.1499938964844,0.0089205196127295,-2875.931640625,301.3905639648437,0.474992960691452,0.050000000745058,0.2335636913776397,291.18975830078125,291.1499938964844,260.1909484863281,258.5616149902344,280.42266845703125,294.5914001464844,291.2037658691406,1.0,0.2705082893371582,0.7014560103416443,0.7014560103416443,1.0,1.0,-1.1996309757232666,0.4942456483840942,0.7053852677345276,0.2072660475969314,0.0,0.0,0.5848605632781982,56.376312255859375,59.0,103.0083999633789,-13227.1513671875,213.0455780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.75390625,18000.0,0.0,0.0,0.3030359745025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135082840919495,0.6135146617889404,-6.37255834590178e-06,0.0,0.0003075429995078,0.0,0.0,43.82701110839844,0.0,0.0,0.0,0.4102450013160705,4.0,0.0,1.0
570180,293.1889343261719,297.1499938964844,293.1499938964844,0.0878851190209388,-2064.108154296875,304.1546325683594,0.6900604963302612,0.1445755958557129,0.1320381462574005,294.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4697248339653015,0.050000000745058,0.0493359714746475,293.3297424316406,297.1499938964844,293.1499938964844,0.1600355356931686,-2594.013916015625,304.1708068847656,0.8088506460189819,0.2340339124202728,0.1657286584377288,293.1407165527344,297.1499938964844,293.1499938964844,0.3586623072624206,-6658.09423828125,304.1688232421875,0.9990000128746032,0.5360263586044312,0.4254603981971741,293.3211975097656,297.1499938964844,293.1499938964844,0.0088417902588844,-2858.729736328125,301.3384704589844,0.4697248339653015,0.050000000745058,0.2340285927057266,291.2212829589844,291.1499938964844,260.1742553710937,258.5461120605469,280.4146423339844,294.5971984863281,291.2138061523437,1.0,0.2763980329036712,0.700903058052063,0.700903058052063,1.0,1.0,-1.2080321311950684,0.4979764521121979,0.7100557088851929,0.2085239291191101,0.0,0.0,0.5703389048576355,58.962852478027344,62.0,-2.8372364044189453,-13070.7177734375,221.2472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6327819824219,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.171875,18000.0,0.0,0.0,0.3004703819751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805830359458923,0.5805891752243042,-6.170092092361301e-06,0.0,0.0003049392544198,0.0,0.0,39.58020782470703,0.0,0.0,0.0,0.3988500535488128,4.0,0.0,1.0
570240,293.1889343261719,297.1499938964844,293.1499938964844,0.0878851190209388,-2064.108154296875,304.1546325683594,0.6900604963302612,0.1445755958557129,0.1320381462574005,294.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4697248339653015,0.050000000745058,0.0493359714746475,293.3297424316406,297.1499938964844,293.1499938964844,0.1600355356931686,-2594.013916015625,304.1708068847656,0.8088506460189819,0.2340339124202728,0.1657286584377288,293.1407165527344,297.1499938964844,293.1499938964844,0.3586623072624206,-6658.09423828125,304.1688232421875,0.9990000128746032,0.5360263586044312,0.4254603981971741,293.3211975097656,297.1499938964844,293.1499938964844,0.0088417902588844,-2858.729736328125,301.3384704589844,0.4697248339653015,0.050000000745058,0.2340285927057266,291.2212829589844,291.1499938964844,260.1742553710937,258.5461120605469,280.4146423339844,294.5971984863281,291.2138061523437,1.0,0.2763980329036712,0.700903058052063,0.700903058052063,1.0,1.0,-1.2080321311950684,0.4979764521121979,0.7100557088851929,0.2085239291191101,0.0,0.0,0.5703389048576355,58.962852478027344,62.0,-2.8372364044189453,-13070.7177734375,221.2472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6327819824219,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.171875,18000.0,0.0,0.0,0.3004703819751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805830359458923,0.5805891752243042,-6.170092092361301e-06,0.0,0.0003049392544198,0.0,0.0,39.58020782470703,0.0,0.0,0.0,0.3988500535488128,4.0,0.0,1.0
570300,293.1883850097656,297.1499938964844,293.1499938964844,0.0878466740250587,-2063.964111328125,304.15386962890625,0.6859535574913025,0.144191637635231,0.1316942423582077,294.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4666252732276916,0.050000000745058,0.0493907257914543,293.32958984375,297.1499938964844,293.1499938964844,0.1586365103721618,-2576.50439453125,304.1695861816406,0.8024492263793945,0.2317853718996048,0.1641987264156341,293.1425476074219,297.1499938964844,293.1499938964844,0.3653172850608825,-6762.46630859375,304.1533508300781,0.9990000128746032,0.5357855558395386,0.4315201938152313,293.3211669921875,297.1499938964844,293.1499938964844,0.0088330442085862,-2861.025390625,301.3013916015625,0.4666252732276916,0.050000000745058,0.2342883348464965,291.1869201660156,291.1499938964844,260.1658020019531,258.5382995605469,280.4091491699219,294.599365234375,291.1813659667969,1.0,0.278790682554245,0.70062655210495,0.70062655210495,1.0,1.0,-1.2134339809417725,0.5003196597099304,0.713114321231842,0.2095917016267776,0.0,0.0,0.5713723301887512,60.42427062988281,62.0,-38.378944396972656,-13091.5859375,226.1549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67047119140625,308.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.9140625,18000.0,0.0,0.0,0.2990875542163849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771490335464478,0.5771551728248596,-6.115813903306844e-06,0.0,0.0003035358677152,0.0,0.0,38.978790283203125,0.0,0.0,0.0,0.3972812294960022,4.0,0.0,1.0
570360,293.187744140625,297.1499938964844,293.1499938964844,0.087765634059906,-2062.81787109375,304.1533203125,0.6820333003997803,0.1438296288251876,0.1314139664173126,294.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4633283019065857,0.050000000745058,0.0494463443756103,293.3294372558594,297.1499938964844,293.1499938964844,0.1570725291967392,-2556.568603515625,304.1688537597656,0.7960642576217651,0.2295400500297546,0.1626740545034408,293.1483764648437,297.1499938964844,293.1499938964844,0.3717787861824035,-6862.21240234375,304.1410522460937,0.9990000128746032,0.5347386598587036,0.4375894367694855,293.3214416503906,297.1499938964844,293.1499938964844,0.0088161081075668,-2860.315185546875,301.2661437988281,0.4633283019065857,0.050000000745058,0.2345521599054336,291.1649475097656,291.1499938964844,260.1573181152344,258.5304260253906,280.4023742675781,294.6013488769531,291.1615295410156,1.0,0.2811983227729797,0.7005552649497986,0.7005552649497986,1.0,1.0,-1.2189358472824097,0.5027498006820679,0.7161860466003418,0.2107495814561844,0.0,0.0,0.5726320147514343,61.90973663330078,65.0,-44.56562042236328,-13139.3125,231.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,308.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.365234375,18000.0,0.0,0.0,0.2978370189666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780528783798218,0.5780590176582336,-6.103712166805053e-06,0.0,0.0003022667078766,0.0,0.0,38.998348236083984,0.0,0.0,0.0,0.3973130881786346,4.0,0.0,1.0
570420,293.1868591308594,297.1499938964844,293.1499938964844,0.0875157862901687,-2058.690673828125,304.15264892578125,0.6744824647903442,0.1430569589138031,0.130841925740242,294.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4567331075668335,0.050000000745058,0.049558512866497,293.3291931152344,297.1499938964844,293.1499938964844,0.1538069546222686,-2514.53759765625,304.16802978515625,0.7836178541183472,0.2250442951917648,0.1596249938011169,293.1666564941406,297.1499938964844,293.1499938964844,0.3846669197082519,-7057.42578125,304.1227722167969,0.9990000128746032,0.5310895442962646,0.4495810568332672,293.3230285644531,297.1499938964844,293.1499938964844,0.0087710805237293,-2855.4453125,301.1951904296875,0.4567331075668335,0.050000000745058,0.2350842505693435,291.1333923339844,291.1499938964844,260.1401062011719,258.5145263671875,280.3887634277344,294.6053771972656,291.1305236816406,1.0,0.2859605550765991,0.7004126310348511,0.7004126310348511,1.0,1.0,-1.2297567129135132,0.5075303316116333,0.7222264409065247,0.2130659371614456,0.0,0.0,0.577008068561554,64.90364837646484,68.0,-43.68060302734375,-13240.9609375,241.3542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.57421875,18000.0,0.0,0.0,0.295923113822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838399529457092,0.5838460922241211,-6.128081622591708e-06,0.0,0.0003003243473358,0.0,0.0,39.66035461425781,0.0,0.0,0.0,0.3992291092872619,4.0,0.0,1.0
570480,293.1868591308594,297.1499938964844,293.1499938964844,0.0875157862901687,-2058.690673828125,304.15264892578125,0.6744824647903442,0.1430569589138031,0.130841925740242,294.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4567331075668335,0.050000000745058,0.049558512866497,293.3291931152344,297.1499938964844,293.1499938964844,0.1538069546222686,-2514.53759765625,304.16802978515625,0.7836178541183472,0.2250442951917648,0.1596249938011169,293.1666564941406,297.1499938964844,293.1499938964844,0.3846669197082519,-7057.42578125,304.1227722167969,0.9990000128746032,0.5310895442962646,0.4495810568332672,293.3230285644531,297.1499938964844,293.1499938964844,0.0087710805237293,-2855.4453125,301.1951904296875,0.4567331075668335,0.050000000745058,0.2350842505693435,291.1333923339844,291.1499938964844,260.1401062011719,258.5145263671875,280.3887634277344,294.6053771972656,291.1305236816406,1.0,0.2859605550765991,0.7004126310348511,0.7004126310348511,1.0,1.0,-1.2297567129135132,0.5075303316116333,0.7222264409065247,0.2130659371614456,0.0,0.0,0.577008068561554,64.90364837646484,68.0,-43.68060302734375,-13240.9609375,241.3542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.57421875,18000.0,0.0,0.0,0.295923113822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838399529457092,0.5838460922241211,-6.128081622591708e-06,0.0,0.0003003243473358,0.0,0.0,39.66035461425781,0.0,0.0,0.0,0.3992291092872619,4.0,0.0,1.0
570540,293.1827392578125,297.1499938964844,293.1499938964844,0.0875034853816032,-2058.913818359375,304.1517639160156,0.6680359840393066,0.1429460197687149,0.1306248158216476,294.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4506850838661194,0.050000000745058,0.0496708042919635,293.3290405273437,297.1499938964844,293.1499938964844,0.1504429578781128,-2470.848388671875,304.1676330566406,0.7717244625091553,0.2205360978841781,0.1565679460763931,293.192138671875,297.1499938964844,293.1499938964844,0.3974900245666504,-7247.6259765625,304.1106262207031,0.9990000128746032,0.5255115628242493,0.4612731337547302,293.3257141113281,297.1499938964844,293.1499938964844,0.0087170377373695,-2847.8359375,301.1220397949219,0.4506850838661194,0.050000000745058,0.2356169074773788,291.1090087890625,291.1499938964844,260.1226501464844,258.4984741210937,280.37554931640625,294.60986328125,291.1070556640625,1.0,0.2906695604324341,0.7002699971199036,0.7002699971199036,1.0,1.0,-1.2406350374221802,0.5123327374458313,0.7283022403717041,0.2154303044080734,0.0,0.0,0.5842082500457764,67.90348815917969,56.0,-34.4774055480957,-13361.275390625,251.7146911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.673828125,18000.0,0.0,0.0,0.2949632704257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958009958267212,0.5958071947097778,-6.201347332535079e-06,0.0,0.0002993502421304,0.0,0.0,41.17393493652344,0.0,0.0,0.0,0.4035234451293945,4.0,0.0,1.0
570600,293.1827392578125,297.1499938964844,293.1499938964844,0.0875034853816032,-2058.913818359375,304.1517639160156,0.6680359840393066,0.1429460197687149,0.1306248158216476,294.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4506850838661194,0.050000000745058,0.0496708042919635,293.3290405273437,297.1499938964844,293.1499938964844,0.1504429578781128,-2470.848388671875,304.1676330566406,0.7717244625091553,0.2205360978841781,0.1565679460763931,293.192138671875,297.1499938964844,293.1499938964844,0.3974900245666504,-7247.6259765625,304.1106262207031,0.9990000128746032,0.5255115628242493,0.4612731337547302,293.3257141113281,297.1499938964844,293.1499938964844,0.0087170377373695,-2847.8359375,301.1220397949219,0.4506850838661194,0.050000000745058,0.2356169074773788,291.1090087890625,291.1499938964844,260.1226501464844,258.4984741210937,280.37554931640625,294.60986328125,291.1070556640625,1.0,0.2906695604324341,0.7002699971199036,0.7002699971199036,1.0,1.0,-1.2406350374221802,0.5123327374458313,0.7283022403717041,0.2154303044080734,0.0,0.0,0.5842082500457764,67.90348815917969,56.0,-34.4774055480957,-13361.275390625,251.7146911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.673828125,18000.0,0.0,0.0,0.2949632704257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958009958267212,0.5958071947097778,-6.201347332535079e-06,0.0,0.0002993502421304,0.0,0.0,41.17393493652344,0.0,0.0,0.0,0.4035234451293945,4.0,0.0,1.0
570660,293.1841125488281,297.1499938964844,293.1499938964844,0.0861361622810363,-2032.173095703125,304.15362548828125,0.691161036491394,0.1418611854314804,0.1296374499797821,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4743227362632751,0.050000000745058,0.0492508746683597,293.3278503417969,297.1499938964844,293.1499938964844,0.1455337107181549,-2404.871337890625,304.1700439453125,0.7936238050460815,0.216238185763359,0.1532198190689087,293.1781311035156,297.1499938964844,293.1499938964844,0.351762592792511,-6542.8984375,304.1998596191406,0.9990000128746032,0.5271340608596802,0.4158608913421631,293.3269348144531,297.1499938964844,293.1499938964844,0.0085007864981889,-2791.397705078125,301.07330322265625,0.4743227362632751,0.050000000745058,0.2336249500513076,291.1748962402344,291.1499938964844,260.10504150390625,258.4822998046875,280.4212951660156,294.6143493652344,291.1892395019531,1.0,0.2681982219219208,0.6997435688972473,0.6997435688972473,1.0,1.0,-1.1780588626861572,0.484672337770462,0.6933865547180176,0.2009370177984237,0.0,0.0,0.5786970853805542,56.376094818115234,59.0,104.70919036865234,-12980.212890625,205.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,308.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.2942138314247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996906757354736,0.599696934223175,-6.26275777904084e-06,0.0,0.0002985896426253,0.0,0.0,41.87786483764648,0.0,0.0,0.0,0.4049790501594543,4.0,0.0,1.0
570720,293.1841125488281,297.1499938964844,293.1499938964844,0.0861361622810363,-2032.173095703125,304.15362548828125,0.691161036491394,0.1418611854314804,0.1296374499797821,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4743227362632751,0.050000000745058,0.0492508746683597,293.3278503417969,297.1499938964844,293.1499938964844,0.1455337107181549,-2404.871337890625,304.1700439453125,0.7936238050460815,0.216238185763359,0.1532198190689087,293.1781311035156,297.1499938964844,293.1499938964844,0.351762592792511,-6542.8984375,304.1998596191406,0.9990000128746032,0.5271340608596802,0.4158608913421631,293.3269348144531,297.1499938964844,293.1499938964844,0.0085007864981889,-2791.397705078125,301.07330322265625,0.4743227362632751,0.050000000745058,0.2336249500513076,291.1748962402344,291.1499938964844,260.10504150390625,258.4822998046875,280.4212951660156,294.6143493652344,291.1892395019531,1.0,0.2681982219219208,0.6997435688972473,0.6997435688972473,1.0,1.0,-1.1780588626861572,0.484672337770462,0.6933865547180176,0.2009370177984237,0.0,0.0,0.5786970853805542,56.376094818115234,59.0,104.70919036865234,-12980.212890625,205.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,308.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.2942138314247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996906757354736,0.599696934223175,-6.26275777904084e-06,0.0,0.0002985896426253,0.0,0.0,41.87786483764648,0.0,0.0,0.0,0.4049790501594543,4.0,0.0,1.0
570780,293.1842346191406,297.1499938964844,293.1499938964844,0.0852039605379104,-2014.5225830078125,304.15380859375,0.6831057071685791,0.1409678012132644,0.128748744726181,294.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.4690421223640442,0.050000000745058,0.0493483878672122,293.32763671875,297.1499938964844,293.1499938964844,0.1416609585285186,-2353.3115234375,304.1696472167969,0.7812644243240356,0.2117766439914703,0.1502171903848648,293.1601257324219,297.1499938964844,293.1499938964844,0.3605294525623321,-6685.7080078125,304.1683044433594,0.9990000128746032,0.5301599502563477,0.4268258512020111,293.3264465332031,297.1499938964844,293.1499938964844,0.008423238992691,-2773.25146484375,301.0215148925781,0.4690421223640442,0.050000000745058,0.2340875118970871,291.2087097167969,291.1499938964844,260.08721923828125,258.466064453125,280.4127197265625,294.61944580078125,291.2012634277344,1.0,0.2741776406764984,0.6992171406745911,0.6992171406745911,1.0,1.0,-1.1871893405914309,0.4886726140975952,0.6985167860984802,0.2024927884340286,0.0,0.0,0.565727710723877,58.96149063110352,62.0,-0.7071225047111511,-12834.5439453125,214.0634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.27734375,18000.0,0.0,0.0,0.2924753725528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705000758171082,0.5705061554908752,-6.092177045502467e-06,0.0,0.0002968253102153,0.0,0.0,38.249359130859375,0.0,0.0,0.0,0.3950755596160888,4.0,0.0,1.0
570840,293.1842346191406,297.1499938964844,293.1499938964844,0.0852039605379104,-2014.5225830078125,304.15380859375,0.6831057071685791,0.1409678012132644,0.128748744726181,294.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.4690421223640442,0.050000000745058,0.0493483878672122,293.32763671875,297.1499938964844,293.1499938964844,0.1416609585285186,-2353.3115234375,304.1696472167969,0.7812644243240356,0.2117766439914703,0.1502171903848648,293.1601257324219,297.1499938964844,293.1499938964844,0.3605294525623321,-6685.7080078125,304.1683044433594,0.9990000128746032,0.5301599502563477,0.4268258512020111,293.3264465332031,297.1499938964844,293.1499938964844,0.008423238992691,-2773.25146484375,301.0215148925781,0.4690421223640442,0.050000000745058,0.2340875118970871,291.2087097167969,291.1499938964844,260.08721923828125,258.466064453125,280.4127197265625,294.61944580078125,291.2012634277344,1.0,0.2741776406764984,0.6992171406745911,0.6992171406745911,1.0,1.0,-1.1871893405914309,0.4886726140975952,0.6985167860984802,0.2024927884340286,0.0,0.0,0.565727710723877,58.96149063110352,62.0,-0.7071225047111511,-12834.5439453125,214.0634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.27734375,18000.0,0.0,0.0,0.2924753725528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705000758171082,0.5705061554908752,-6.092177045502467e-06,0.0,0.0002968253102153,0.0,0.0,38.249359130859375,0.0,0.0,0.0,0.3950755596160888,4.0,0.0,1.0
570900,293.18359375,297.1499938964844,293.1499938964844,0.0852337628602981,-2015.6236572265625,304.153076171875,0.6792383193969727,0.1406577229499817,0.1285008937120437,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4659146666526794,0.050000000745058,0.0494031049311161,293.3275756835937,297.1499938964844,293.1499938964844,0.1402621567249298,-2335.2412109375,304.16864013671875,0.7748610377311707,0.2095417082309723,0.1486990004777908,293.1623840332031,297.1499938964844,293.1499938964844,0.3671537935733795,-6789.46728515625,304.1529846191406,0.9990000128746032,0.5295913219451904,0.4328624308109283,293.3263244628906,297.1499938964844,293.1499938964844,0.0084128584712743,-2774.84130859375,300.983154296875,0.4659146666526794,0.050000000745058,0.2343470603227615,291.1751708984375,291.1499938964844,260.0782470703125,258.4579162597656,280.4073486328125,294.6213684082031,291.1697082519531,1.0,0.2765877246856689,0.6989539265632629,0.6989539265632629,1.0,1.0,-1.192692518234253,0.4910362660884857,0.7016561627388,0.2036383152008056,0.0,0.0,0.5674591660499573,60.423336029052734,62.0,-35.97325897216797,-12859.0029296875,218.9090270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,308.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.18359375,18000.0,0.0,0.0,0.2915339171886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685431361198425,0.5685491561889648,-6.049675903341267e-06,0.0,0.0002958698605652,0.0,0.0,37.85308837890625,0.0,0.0,0.0,0.3940629959106445,4.0,0.0,1.0
570960,293.1830139160156,297.1499938964844,293.1499938964844,0.0851881653070449,-2015.107666015625,304.152587890625,0.6754884123802185,0.140348345041275,0.1282768845558166,294.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4625836312770843,0.050000000745058,0.0494587123394012,293.3274841308594,297.1499938964844,293.1499938964844,0.138709470629692,-2314.84326171875,304.1680603027344,0.768584668636322,0.2073078751564026,0.1471820920705795,293.1683349609375,297.1499938964844,293.1499938964844,0.3735744655132293,-6888.45263671875,304.14080810546875,0.9990000128746032,0.5282679200172424,0.4389122128486633,293.3265686035156,297.1499938964844,293.1499938964844,0.0083947787061333,-2773.434814453125,300.9468688964844,0.4625836312770843,0.050000000745058,0.234610840678215,291.1543273925781,291.1499938964844,260.0692443847656,258.44976806640625,280.400634765625,294.62310791015625,291.151123046875,1.0,0.2790079712867737,0.6988931894302368,0.6988931894302368,1.0,1.0,-1.1982477903366089,0.493468165397644,0.7047796249389648,0.204853743314743,0.0,0.0,0.5693168640136719,61.90907287597656,65.0,-41.50578689575195,-12910.0712890625,223.8612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,308.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.2907313406467438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707522034645081,0.5707582235336304,-6.047410352039151e-06,0.0,0.0002950553316622,0.0,0.0,38.040626525878906,0.0,0.0,0.0,0.3945755958557129,4.0,0.0,1.0
571020,293.1822814941406,297.1499938964844,293.1499938964844,0.0849819630384445,-2011.73388671875,304.152099609375,0.6682364344596863,0.1396594196557998,0.1277878731489181,294.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.456049770116806,0.050000000745058,0.0495708771049976,293.32733154296875,297.1499938964844,293.1499938964844,0.1354791074991226,-2272.006591796875,304.1674499511719,0.7565551996231079,0.2028435319662094,0.1441508829593658,293.1864318847656,297.1499938964844,293.1499938964844,0.3863560557365417,-7081.79931640625,304.1227722167969,0.9990000128746032,0.5241501927375793,0.4508677423000335,293.3280944824219,297.1499938964844,293.1499938964844,0.0083476901054382,-2767.052490234375,300.8742370605469,0.456049770116806,0.050000000745058,0.2351428866386413,291.1257019042969,291.1499938964844,260.0511474609375,258.4334411621094,280.3871459960937,294.6267395019531,291.1230773925781,1.0,0.2837916612625122,0.6987717747688293,0.6987717747688293,1.0,1.0,-1.20914626121521,0.49824258685112,0.7109037041664124,0.2072703391313552,0.0,0.0,0.5745190978050232,64.90318298339844,53.0,-39.928829193115234,-13016.6103515625,233.85826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0234375,18000.0,0.0,0.0,0.2897024154663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784357190132141,0.5784417986869812,-6.086422217776999e-06,0.0,0.0002940111153293,0.0,0.0,38.94282531738281,0.0,0.0,0.0,0.3971936106681824,4.0,0.0,1.0
571080,293.1822814941406,297.1499938964844,293.1499938964844,0.0849819630384445,-2011.73388671875,304.152099609375,0.6682364344596863,0.1396594196557998,0.1277878731489181,294.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.456049770116806,0.050000000745058,0.0495708771049976,293.32733154296875,297.1499938964844,293.1499938964844,0.1354791074991226,-2272.006591796875,304.1674499511719,0.7565551996231079,0.2028435319662094,0.1441508829593658,293.1864318847656,297.1499938964844,293.1499938964844,0.3863560557365417,-7081.79931640625,304.1227722167969,0.9990000128746032,0.5241501927375793,0.4508677423000335,293.3280944824219,297.1499938964844,293.1499938964844,0.0083476901054382,-2767.052490234375,300.8742370605469,0.456049770116806,0.050000000745058,0.2351428866386413,291.1257019042969,291.1499938964844,260.0511474609375,258.4334411621094,280.3871459960937,294.6267395019531,291.1230773925781,1.0,0.2837916612625122,0.6987717747688293,0.6987717747688293,1.0,1.0,-1.20914626121521,0.49824258685112,0.7109037041664124,0.2072703391313552,0.0,0.0,0.5745190978050232,64.90318298339844,53.0,-39.928829193115234,-13016.6103515625,233.85826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0234375,18000.0,0.0,0.0,0.2897024154663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784357190132141,0.5784417986869812,-6.086422217776999e-06,0.0,0.0002940111153293,0.0,0.0,38.94282531738281,0.0,0.0,0.0,0.3971936106681824,4.0,0.0,1.0
571140,293.1806335449219,297.1499938964844,293.1499938964844,0.0837163254618644,-1987.07861328125,304.153564453125,0.692818820476532,0.1391762495040893,0.1268846988677978,294.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4795027077198028,0.050000000745058,0.0491510666906833,293.3260498046875,297.1499938964844,293.1499938964844,0.1308449357748031,-2208.376708984375,304.16943359375,0.7785475254058838,0.1986110061407089,0.1408430337905883,293.1700134277344,297.1499938964844,293.1499938964844,0.3395907580852508,-6359.76171875,304.2097473144531,0.9990000128746032,0.5264177918434143,0.404302179813385,293.3284606933594,297.1499938964844,293.1499938964844,0.0081484243273735,-2713.06640625,300.8272399902344,0.4795027077198028,0.050000000745058,0.2331514954566955,291.18731689453125,291.1499938964844,260.032958984375,258.4171142578125,280.4285583496094,294.6302795410156,291.2019958496094,1.0,0.2608088850975036,0.6986503005027771,0.6986503005027771,1.0,1.0,-1.145336031913757,0.4703082144260406,0.6750278472900391,0.1926114857196808,0.0,0.0,0.5677091479301453,53.384544372558594,56.0,101.33589935302734,-12628.85546875,189.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,308.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51171875,18000.0,0.0,0.0,0.2886802554130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793887972831726,0.5793949365615845,-6.122859304014128e-06,0.0,0.0002929737675003,0.0,0.0,39.22157669067383,0.0,0.0,0.0,0.3975252211093902,4.0,0.0,1.0
571200,293.1806335449219,297.1499938964844,293.1499938964844,0.0837163254618644,-1987.07861328125,304.153564453125,0.692818820476532,0.1391762495040893,0.1268846988677978,294.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4795027077198028,0.050000000745058,0.0491510666906833,293.3260498046875,297.1499938964844,293.1499938964844,0.1308449357748031,-2208.376708984375,304.16943359375,0.7785475254058838,0.1986110061407089,0.1408430337905883,293.1700134277344,297.1499938964844,293.1499938964844,0.3395907580852508,-6359.76171875,304.2097473144531,0.9990000128746032,0.5264177918434143,0.404302179813385,293.3284606933594,297.1499938964844,293.1499938964844,0.0081484243273735,-2713.06640625,300.8272399902344,0.4795027077198028,0.050000000745058,0.2331514954566955,291.18731689453125,291.1499938964844,260.032958984375,258.4171142578125,280.4285583496094,294.6302795410156,291.2019958496094,1.0,0.2608088850975036,0.6986503005027771,0.6986503005027771,1.0,1.0,-1.145336031913757,0.4703082144260406,0.6750278472900391,0.1926114857196808,0.0,0.0,0.5677091479301453,53.384544372558594,56.0,101.33589935302734,-12628.85546875,189.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,308.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51171875,18000.0,0.0,0.0,0.2886802554130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793887972831726,0.5793949365615845,-6.122859304014128e-06,0.0,0.0002929737675003,0.0,0.0,39.22157669067383,0.0,0.0,0.0,0.3975252211093902,4.0,0.0,1.0
571260,293.1792297363281,297.1499938964844,293.1499938964844,0.0832748934626579,-1978.7149658203125,304.15301513671875,0.6854685544967651,0.1386801451444625,0.1265454888343811,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.4745024144649505,0.050000000745058,0.049247708171606,293.3255920410156,297.1499938964844,293.1499938964844,0.1272067278623581,-2158.864990234375,304.1688537597656,0.7659481763839722,0.1942405104637146,0.1378975808620453,293.1510314941406,297.1499938964844,293.1499938964844,0.3485181033611297,-6507.064453125,304.17462158203125,0.9990000128746032,0.529844343662262,0.4154733121395111,293.3274841308594,297.1499938964844,293.1499938964844,0.0080766212195158,-2695.862060546875,300.7759704589844,0.4745024144649505,0.050000000745058,0.233609914779663,291.2171936035156,291.1499938964844,260.0146484375,258.4008483886719,280.4060974121094,294.61688232421875,291.2085266113281,1.0,0.2670092284679413,0.6985151767730713,0.6985151767730713,1.0,1.0,-1.1554365158081057,0.4747865796089172,0.6806499361991882,0.1945373862981796,0.0,0.0,0.5537294745445251,55.95927810668945,59.0,-10.095083236694336,-12490.4365234375,197.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.95703125,18000.0,0.0,0.0,0.2865549027919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481811761856079,0.5481870770454407,-5.943115411355393e-06,0.0,0.0002908167953137,0.0,0.0,35.51509094238281,0.0,0.0,0.0,0.3870760202407837,4.0,0.0,1.0
571320,293.1792297363281,297.1499938964844,293.1499938964844,0.0832748934626579,-1978.7149658203125,304.15301513671875,0.6854685544967651,0.1386801451444625,0.1265454888343811,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.4745024144649505,0.050000000745058,0.049247708171606,293.3255920410156,297.1499938964844,293.1499938964844,0.1272067278623581,-2158.864990234375,304.1688537597656,0.7659481763839722,0.1942405104637146,0.1378975808620453,293.1510314941406,297.1499938964844,293.1499938964844,0.3485181033611297,-6507.064453125,304.17462158203125,0.9990000128746032,0.529844343662262,0.4154733121395111,293.3274841308594,297.1499938964844,293.1499938964844,0.0080766212195158,-2695.862060546875,300.7759704589844,0.4745024144649505,0.050000000745058,0.233609914779663,291.2171936035156,291.1499938964844,260.0146484375,258.4008483886719,280.4060974121094,294.61688232421875,291.2085266113281,1.0,0.2670092284679413,0.6985151767730713,0.6985151767730713,1.0,1.0,-1.1554365158081057,0.4747865796089172,0.6806499361991882,0.1945373862981796,0.0,0.0,0.5537294745445251,55.95927810668945,59.0,-10.095083236694336,-12490.4365234375,197.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.95703125,18000.0,0.0,0.0,0.2865549027919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481811761856079,0.5481870770454407,-5.943115411355393e-06,0.0,0.0002908167953137,0.0,0.0,35.51509094238281,0.0,0.0,0.0,0.3870760202407837,4.0,0.0,1.0
571380,293.1778869628906,297.1499938964844,293.1499938964844,0.0834125727415084,-1982.182861328125,304.1518249511719,0.6777493953704834,0.1382128447294235,0.1262301504611969,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.468523770570755,0.050000000745058,0.0493577718734741,293.3251647949219,297.1499938964844,293.1499938964844,0.1243973672389984,-2121.402099609375,304.1673278808594,0.7532051801681519,0.189882680773735,0.1349349170923233,293.15875244140625,297.1499938964844,293.1499938964844,0.3617486655712127,-6714.6787109375,304.144775390625,0.9990000128746032,0.5282899737358093,0.4278518557548523,293.3270874023437,297.1499938964844,293.1499938964844,0.0080523462966084,-2696.822998046875,300.7002258300781,0.468523770570755,0.050000000745058,0.2341320216655731,291.1585693359375,291.1499938964844,259.9963073730469,258.3846740722656,280.4022216796875,294.6366882324219,291.1555480957031,1.0,0.2719982862472534,0.6983799934387207,0.6983799934387207,1.0,1.0,-1.1671185493469238,0.4798615872859955,0.687256932258606,0.1971358060836792,0.0,0.0,0.5571908354759216,58.906028747558594,62.0,-44.35245513916016,-12576.05859375,207.20413208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899353027344,308.10797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.2843846976757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482909679412842,0.5482968688011169,-5.89589808441815e-06,0.0,0.00028861433384,0.0,0.0,35.28993606567383,0.0,0.0,0.0,0.386463314294815,4.0,0.0,1.0
571440,293.1778869628906,297.1499938964844,293.1499938964844,0.0834125727415084,-1982.182861328125,304.1518249511719,0.6777493953704834,0.1382128447294235,0.1262301504611969,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.468523770570755,0.050000000745058,0.0493577718734741,293.3251647949219,297.1499938964844,293.1499938964844,0.1243973672389984,-2121.402099609375,304.1673278808594,0.7532051801681519,0.189882680773735,0.1349349170923233,293.15875244140625,297.1499938964844,293.1499938964844,0.3617486655712127,-6714.6787109375,304.144775390625,0.9990000128746032,0.5282899737358093,0.4278518557548523,293.3270874023437,297.1499938964844,293.1499938964844,0.0080523462966084,-2696.822998046875,300.7002258300781,0.468523770570755,0.050000000745058,0.2341320216655731,291.1585693359375,291.1499938964844,259.9963073730469,258.3846740722656,280.4022216796875,294.6366882324219,291.1555480957031,1.0,0.2719982862472534,0.6983799934387207,0.6983799934387207,1.0,1.0,-1.1671185493469238,0.4798615872859955,0.687256932258606,0.1971358060836792,0.0,0.0,0.5571908354759216,58.906028747558594,62.0,-44.35245513916016,-12576.05859375,207.20413208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899353027344,308.10797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.2843846976757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482909679412842,0.5482968688011169,-5.89589808441815e-06,0.0,0.00028861433384,0.0,0.0,35.28993606567383,0.0,0.0,0.0,0.386463314294815,4.0,0.0,1.0
571500,293.1773986816406,297.1499938964844,293.1499938964844,0.0833718329668045,-1981.6502685546875,304.15155029296875,0.674022376537323,0.1379583775997162,0.1260638684034347,294.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4653040468692779,0.050000000745058,0.049413651227951,293.324951171875,297.1499938964844,293.1499938964844,0.1228482499718666,-2100.386962890625,304.1669921875,0.7471312880516052,0.1877025067806244,0.1334590911865234,293.1667785644531,297.1499938964844,293.1499938964844,0.3681497871875763,-6812.92724609375,304.1341247558594,0.9990000128746032,0.5266014933586121,0.4340014457702636,293.327392578125,297.1499938964844,293.1499938964844,0.0080307945609092,-2693.744140625,300.6649780273437,0.4653040468692779,0.050000000745058,0.2343970835208892,291.1446533203125,291.1499938964844,259.9870910644531,258.3766174316406,280.3953552246094,294.638427734375,291.14166259765625,1.0,0.2744798362255096,0.6983124613761902,0.6983124613761902,1.0,1.0,-1.1729142665863037,0.4823787212371826,0.6905355453491211,0.1984379440546035,0.0,0.0,0.5589442849159241,60.40114974975586,62.0,-43.2896842956543,-12628.6494140625,212.1197662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,308.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.79296875,18000.0,0.0,0.0,0.2835555374622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507805347442627,0.5507864356040955,-5.905890702706529e-06,0.0,0.0002877728256862,0.0,0.0,35.554805755615234,0.0,0.0,0.0,0.3872429132461548,4.0,0.0,1.0
571560,293.17706298828125,297.1499938964844,293.1499938964844,0.0833206251263618,-1980.9293212890625,304.1513671875,0.670375645160675,0.1376748830080032,0.1258761286735534,294.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4619244933128357,0.050000000745058,0.0494697391986846,293.3251647949219,297.1499938964844,293.1499938964844,0.1212809309363365,-2079.06005859375,304.166748046875,0.741207480430603,0.1854490339756012,0.131955862045288,293.1760559082031,297.1499938964844,293.1499938964844,0.374655157327652,-6911.65087890625,304.12518310546875,0.9990000128746032,0.5245664119720459,0.4400873780250549,293.3280944824219,297.1499938964844,293.1499938964844,0.0080083077773451,-2690.523681640625,300.6282958984375,0.4619244933128357,0.050000000745058,0.2346631437540054,291.1298522949219,291.1499938964844,259.9779052734375,258.3685913085937,280.3894348144531,294.6397705078125,291.1268615722656,1.0,0.2769303917884826,0.698097288608551,0.698097288608551,1.0,1.0,-1.1785763502120972,0.4848032295703888,0.693773090839386,0.1996828317642212,0.0,0.0,0.5617708563804626,61.90018081665039,65.0,-42.46317672729492,-12683.90625,217.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,308.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.173828125,18000.0,0.0,0.0,0.2829296290874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546121001243591,0.5546180605888367,-5.925325240241364e-06,0.0,0.0002871376054827,0.0,0.0,35.98518753051758,0.0,0.0,0.0,0.3885569274425506,4.0,0.0,1.0
571620,293.17694091796875,297.1499938964844,293.1499938964844,0.0830976217985153,-1977.1143798828125,304.1513061523437,0.6632989048957825,0.137015625834465,0.1254187971353531,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4554248750209808,0.050000000745058,0.0495822839438915,293.3263854980469,297.1499938964844,293.1499938964844,0.1179236695170402,-2032.988037109375,304.1667785644531,0.7296041250228882,0.1807664483785629,0.128810241818428,293.19647216796875,297.1499938964844,293.1499938964844,0.3875773251056671,-7104.67919921875,304.1120910644531,0.9990000128746032,0.5197698473930359,0.4520520269870758,293.3304748535156,297.1499938964844,293.1499938964844,0.0079564601182937,-2681.701904296875,300.55352783203125,0.4554248750209808,0.050000000745058,0.2351970225572586,291.10693359375,291.1499938964844,259.9595031738281,258.3526611328125,280.3786315917969,294.6428527832031,291.1052551269531,1.0,0.2817239463329315,0.6976669430732727,0.6976669430732727,1.0,1.0,-1.1893891096115112,0.489423930644989,0.699965238571167,0.2020669430494308,0.0,0.0,0.5691924691200256,64.90190887451172,53.0,-31.467893600463867,-12807.765625,226.835189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,308.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.06640625,18000.0,0.0,0.0,0.2823827564716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566875159740448,0.5668811798095703,-5.997444986860501e-06,0.0,0.0002865825954359,0.0,0.0,37.43465042114258,0.0,0.0,0.0,0.3928516507148742,4.0,0.0,1.0
