time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.17694091796875,297.1499938964844,293.1499938964844,0.0830976217985153,-1977.1143798828125,304.1513061523437,0.6632989048957825,0.137015625834465,0.1254187971353531,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4554248750209808,0.050000000745058,0.0495822839438915,293.3263854980469,297.1499938964844,293.1499938964844,0.1179236695170402,-2032.988037109375,304.1667785644531,0.7296041250228882,0.1807664483785629,0.128810241818428,293.19647216796875,297.1499938964844,293.1499938964844,0.3875773251056671,-7104.67919921875,304.1120910644531,0.9990000128746032,0.5197698473930359,0.4520520269870758,293.3304748535156,297.1499938964844,293.1499938964844,0.0079564601182937,-2681.701904296875,300.55352783203125,0.4554248750209808,0.050000000745058,0.2351970225572586,291.10693359375,291.1499938964844,259.9595031738281,258.3526611328125,280.3786315917969,294.6428527832031,291.1052551269531,1.0,0.2817239463329315,0.6976669430732727,0.6976669430732727,1.0,1.0,-1.1893891096115112,0.489423930644989,0.699965238571167,0.2020669430494308,0.0,0.0,0.5691924691200256,64.90190887451172,53.0,-31.467893600463867,-12807.765625,226.835189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,308.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.06640625,18000.0,0.0,0.0,0.2823827564716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566875159740448,0.5668811798095703,-5.997444986860501e-06,0.0,0.0002865825954359,0.0,0.0,37.43465042114258,0.0,0.0,0.0,0.3928516507148742,4.0,0.0,1.0
571740,293.17578125,297.1499938964844,293.1499938964844,0.0818167254328727,-1952.126708984375,304.1530456542969,0.6874687075614929,0.1365680396556854,0.1245442107319831,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4789472222328186,0.050000000745058,0.0491620488464832,293.32647705078125,297.1499938964844,293.1499938964844,0.1132283508777618,-1966.505126953125,304.1690673828125,0.748253583908081,0.1762762367725372,0.1253066956996917,293.1802062988281,297.1499938964844,293.1499938964844,0.3408801257610321,-6381.998046875,304.2024841308594,0.9990000128746032,0.5217570662498474,0.4055729806423187,293.3314819335937,297.1499938964844,293.1499938964844,0.007764499168843,-2626.933349609375,300.5072326660156,0.4789472222328186,0.050000000745058,0.2332036048173904,291.1752014160156,291.1499938964844,259.94110107421875,258.3368835449219,280.4207763671875,294.6458740234375,291.19073486328125,1.0,0.2586942017078399,0.6972365975379944,0.6972365975379944,1.0,1.0,-1.1254791021347046,0.46148481965065,0.663994312286377,0.1873244941234588,0.0,0.0,0.5634883642196655,53.38528823852539,56.0,110.59625244140624,-12423.2861328125,183.1368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.583984375,18000.0,0.0,0.0,0.2819650173187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704085230827332,0.5704146027565002,-6.054749974282458e-06,0.0,0.0002861586399376,0.0,0.0,38.04754638671875,0.0,0.0,0.0,0.3941763937473297,4.0,0.0,1.0
571800,293.17578125,297.1499938964844,293.1499938964844,0.0818167254328727,-1952.126708984375,304.1530456542969,0.6874687075614929,0.1365680396556854,0.1245442107319831,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4789472222328186,0.050000000745058,0.0491620488464832,293.32647705078125,297.1499938964844,293.1499938964844,0.1132283508777618,-1966.505126953125,304.1690673828125,0.748253583908081,0.1762762367725372,0.1253066956996917,293.1802062988281,297.1499938964844,293.1499938964844,0.3408801257610321,-6381.998046875,304.2024841308594,0.9990000128746032,0.5217570662498474,0.4055729806423187,293.3314819335937,297.1499938964844,293.1499938964844,0.007764499168843,-2626.933349609375,300.5072326660156,0.4789472222328186,0.050000000745058,0.2332036048173904,291.1752014160156,291.1499938964844,259.94110107421875,258.3368835449219,280.4207763671875,294.6458740234375,291.19073486328125,1.0,0.2586942017078399,0.6972365975379944,0.6972365975379944,1.0,1.0,-1.1254791021347046,0.46148481965065,0.663994312286377,0.1873244941234588,0.0,0.0,0.5634883642196655,53.38528823852539,56.0,110.59625244140624,-12423.2861328125,183.1368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.583984375,18000.0,0.0,0.0,0.2819650173187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704085230827332,0.5704146027565002,-6.054749974282458e-06,0.0,0.0002861586399376,0.0,0.0,38.04754638671875,0.0,0.0,0.0,0.3941763937473297,4.0,0.0,1.0
571860,293.1747131347656,297.1499938964844,293.1499938964844,0.0813699662685394,-1943.579345703125,304.1526794433594,0.680298924446106,0.1361287832260131,0.1242510005831718,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4739294350147247,0.050000000745058,0.0492587015032768,293.3261108398437,297.1499938964844,293.1499938964844,0.1095988452434539,-1915.4271240234373,304.1686096191406,0.7362863421440125,0.171874463558197,0.1223005875945091,293.1614685058594,297.1499938964844,293.1499938964844,0.3497154712677002,-6526.75341796875,304.169921875,0.9990000128746032,0.5248790383338928,0.4167115986347198,293.330810546875,297.1499938964844,293.1499938964844,0.0076906736940145,-2607.7216796875,300.4567565917969,0.4739294350147247,0.050000000745058,0.2336620837450027,291.2118835449219,291.1499938964844,259.9227294921875,258.32135009765625,280.39825439453125,294.6310119628906,291.20343017578125,1.0,0.2649030685424804,0.6971250176429749,0.6971250176429749,1.0,1.0,-1.1355234384536743,0.4658999741077423,0.6696234941482544,0.1893113851547241,0.0,0.0,0.5497552156448364,55.95917892456055,59.0,-2.627859115600586,-12284.4375,191.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18198.833984375,18000.0,0.0,0.0,0.2804797291755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406218767166138,0.5406277179718018,-5.8907480706693605e-06,0.0,0.0002846512652467,0.0,0.0,34.607078552246094,0.0,0.0,0.0,0.3843495547771454,4.0,0.0,1.0
571920,293.1747131347656,297.1499938964844,293.1499938964844,0.0813699662685394,-1943.579345703125,304.1526794433594,0.680298924446106,0.1361287832260131,0.1242510005831718,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4739294350147247,0.050000000745058,0.0492587015032768,293.3261108398437,297.1499938964844,293.1499938964844,0.1095988452434539,-1915.4271240234373,304.1686096191406,0.7362863421440125,0.171874463558197,0.1223005875945091,293.1614685058594,297.1499938964844,293.1499938964844,0.3497154712677002,-6526.75341796875,304.169921875,0.9990000128746032,0.5248790383338928,0.4167115986347198,293.330810546875,297.1499938964844,293.1499938964844,0.0076906736940145,-2607.7216796875,300.4567565917969,0.4739294350147247,0.050000000745058,0.2336620837450027,291.2118835449219,291.1499938964844,259.9227294921875,258.32135009765625,280.39825439453125,294.6310119628906,291.20343017578125,1.0,0.2649030685424804,0.6971250176429749,0.6971250176429749,1.0,1.0,-1.1355234384536743,0.4658999741077423,0.6696234941482544,0.1893113851547241,0.0,0.0,0.5497552156448364,55.95917892456055,59.0,-2.627859115600586,-12284.4375,191.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18198.833984375,18000.0,0.0,0.0,0.2804797291755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406218767166138,0.5406277179718018,-5.8907480706693605e-06,0.0,0.0002846512652467,0.0,0.0,34.607078552246094,0.0,0.0,0.0,0.3843495547771454,4.0,0.0,1.0
571980,293.1735534667969,297.1499938964844,293.1499938964844,0.08154858648777,-1947.7703857421875,304.1515197753906,0.6728238463401794,0.1357379704713821,0.1239998340606689,294.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.467909038066864,0.050000000745058,0.049368780106306,293.3255615234375,297.1499938964844,293.1499938964844,0.1068111658096313,-1876.936767578125,304.1671142578125,0.7241930961608887,0.1675277799367904,0.119347259402275,293.1689758300781,297.1499938964844,293.1499938964844,0.3629833459854126,-6734.17626953125,304.1415405273437,0.9990000128746032,0.523095965385437,0.4290558397769928,293.3304748535156,297.1499938964844,293.1499938964844,0.0076643698848783,-2607.53271484375,300.37847900390625,0.467909038066864,0.050000000745058,0.2341842353343963,291.1542663574219,291.1499938964844,259.9043884277344,258.3060302734375,280.3947448730469,294.6500549316406,291.1513061523437,1.0,0.2699110209941864,0.6970133781433105,0.6970133781433105,1.0,1.0,-1.1472525596618652,0.4709606468677521,0.6762919425964355,0.1919823288917541,0.0,0.0,0.5536944270133972,58.90568923950195,62.0,-41.2493896484375,-12369.1572265625,200.6828765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,308.01287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5234375,18000.0,0.0,0.0,0.278925359249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414722561836243,0.5414780974388123,-5.849209628649987e-06,0.0,0.0002830737794283,0.0,0.0,34.475738525390625,0.0,0.0,0.0,0.3840143084526062,4.0,0.0,1.0
572040,293.1735534667969,297.1499938964844,293.1499938964844,0.08154858648777,-1947.7703857421875,304.1515197753906,0.6728238463401794,0.1357379704713821,0.1239998340606689,294.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.467909038066864,0.050000000745058,0.049368780106306,293.3255615234375,297.1499938964844,293.1499938964844,0.1068111658096313,-1876.936767578125,304.1671142578125,0.7241930961608887,0.1675277799367904,0.119347259402275,293.1689758300781,297.1499938964844,293.1499938964844,0.3629833459854126,-6734.17626953125,304.1415405273437,0.9990000128746032,0.523095965385437,0.4290558397769928,293.3304748535156,297.1499938964844,293.1499938964844,0.0076643698848783,-2607.53271484375,300.37847900390625,0.467909038066864,0.050000000745058,0.2341842353343963,291.1542663574219,291.1499938964844,259.9043884277344,258.3060302734375,280.3947448730469,294.6500549316406,291.1513061523437,1.0,0.2699110209941864,0.6970133781433105,0.6970133781433105,1.0,1.0,-1.1472525596618652,0.4709606468677521,0.6762919425964355,0.1919823288917541,0.0,0.0,0.5536944270133972,58.90568923950195,62.0,-41.2493896484375,-12369.1572265625,200.6828765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,308.01287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5234375,18000.0,0.0,0.0,0.278925359249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414722561836243,0.5414780974388123,-5.849209628649987e-06,0.0,0.0002830737794283,0.0,0.0,34.475738525390625,0.0,0.0,0.0,0.3840143084526062,4.0,0.0,1.0
572100,293.173095703125,297.1499938964844,293.1499938964844,0.0815314799547195,-1947.6591796875,304.1512756347656,0.6692356467247009,0.1355296373367309,0.1238724291324615,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4646590054035187,0.050000000745058,0.0494246780872345,293.3254089355469,297.1499938964844,293.1499938964844,0.1052770018577575,-1855.393798828125,304.1667785644531,0.7181430459022522,0.1653316915035247,0.1178637668490409,293.1766662597656,297.1499938964844,293.1499938964844,0.3693759441375732,-6831.97216796875,304.1314697265625,0.9990000128746032,0.5213498473167419,0.4351902306079864,293.33074951171875,297.1499938964844,293.1499938964844,0.0076425350271165,-2603.9248046875,300.3426513671875,0.4646590054035187,0.050000000745058,0.2344493865966797,291.14129638671875,291.1499938964844,259.895263671875,258.2984619140625,280.38818359375,294.6519470214844,291.1385192871094,1.0,0.2724008560180664,0.6969575881958008,0.6969575881958008,1.0,1.0,-1.1530675888061523,0.4734703004360199,0.6795972585678101,0.1933158934116363,0.0,0.0,0.5555790662765503,60.40079879760742,62.0,-40.19644546508789,-12422.9501953125,205.5087280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,308.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.607421875,18000.0,0.0,0.0,0.2783863842487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443439483642578,0.5443497896194458,-5.861778390681138e-06,0.0,0.0002825268020387,0.0,0.0,34.782257080078125,0.0,0.0,0.0,0.3849220871925354,4.0,0.0,1.0
572160,293.1727905273437,297.1499938964844,293.1499938964844,0.0815081894397735,-1947.4420166015625,304.1510925292969,0.6657382249832153,0.1352968215942382,0.1237281784415245,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4612702131271362,0.050000000745058,0.0494807735085487,293.3254699707031,297.1499938964844,293.1499938964844,0.1037341058254242,-1833.66064453125,304.1665344238281,0.7119091153144836,0.1631018072366714,0.1163611561059951,293.18560791015625,297.1499938964844,293.1499938964844,0.3758688271045685,-6930.22607421875,304.1230773925781,0.9990000128746032,0.5192550420761108,0.4412606060504913,293.3313903808594,297.1499938964844,293.1499938964844,0.0076198047026991,-2600.1767578125,300.30548095703125,0.4612702131271362,0.050000000745058,0.2347154766321182,291.12750244140625,291.1499938964844,259.8861694335937,258.2909851074219,280.3822326660156,294.6527404785156,291.1246032714844,1.0,0.2748615741729736,0.6967546939849854,0.6967546939849854,1.0,1.0,-1.1587638854980469,0.4758951961994171,0.6828687787055969,0.1945933252573013,0.0,0.0,0.5584602355957031,61.89978790283203,65.0,-39.88788604736328,-12478.6767578125,210.3455505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.865234375,18000.0,0.0,0.0,0.278034895658493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483406782150269,0.5483465790748596,-5.882642199139809e-06,0.0,0.0002821700763888,0.0,0.0,35.22833251953125,0.0,0.0,0.0,0.3862937688827514,4.0,0.0,1.0
572220,293.1726379394531,297.1499938964844,293.1499938964844,0.0813574194908142,-1944.9610595703125,304.1509704589844,0.6589829325675964,0.1347503066062927,0.1233685836195945,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4548278152942657,0.050000000745058,0.0495932810008525,293.3260192871094,297.1499938964844,293.1499938964844,0.1005235016345977,-1788.078125,304.1663818359375,0.6987013220787048,0.1585458815097808,0.1132837682962417,293.2055053710937,297.1499938964844,293.1499938964844,0.3887766301631927,-7122.5927734375,304.1106872558594,0.9990000128746032,0.5143223404884338,0.4531905651092529,293.3335876464844,297.1499938964844,293.1499938964844,0.0075687528587877,-2590.6337890625,300.2297668457031,0.4548278152942657,0.050000000745058,0.235249176621437,291.1055603027344,291.1499938964844,259.8680114746094,258.2762451171875,280.3712158203125,294.65460205078125,291.1039428710937,1.0,0.2796836197376251,0.6963488459587097,0.6963488459587097,1.0,1.0,-1.1697338819503784,0.480558305978775,0.6891756057739258,0.1970578879117965,0.0,0.0,0.565992534160614,64.90132904052734,53.0,-29.841083526611328,-12605.0966796875,220.0068206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.19921875,18000.0,0.0,0.0,0.2779774367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560770571231842,0.5607765316963196,-5.955468623142224e-06,0.0,0.0002821117523126,0.0,0.0,36.677921295166016,0.0,0.0,0.0,0.3906307816505432,4.0,0.0,1.0
572280,293.1726379394531,297.1499938964844,293.1499938964844,0.0813574194908142,-1944.9610595703125,304.1509704589844,0.6589829325675964,0.1347503066062927,0.1233685836195945,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4548278152942657,0.050000000745058,0.0495932810008525,293.3260192871094,297.1499938964844,293.1499938964844,0.1005235016345977,-1788.078125,304.1663818359375,0.6987013220787048,0.1585458815097808,0.1132837682962417,293.2055053710937,297.1499938964844,293.1499938964844,0.3887766301631927,-7122.5927734375,304.1106872558594,0.9990000128746032,0.5143223404884338,0.4531905651092529,293.3335876464844,297.1499938964844,293.1499938964844,0.0075687528587877,-2590.6337890625,300.2297668457031,0.4548278152942657,0.050000000745058,0.235249176621437,291.1055603027344,291.1499938964844,259.8680114746094,258.2762451171875,280.3712158203125,294.65460205078125,291.1039428710937,1.0,0.2796836197376251,0.6963488459587097,0.6963488459587097,1.0,1.0,-1.1697338819503784,0.480558305978775,0.6891756057739258,0.1970578879117965,0.0,0.0,0.565992534160614,64.90132904052734,53.0,-29.841083526611328,-12605.0966796875,220.0068206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.19921875,18000.0,0.0,0.0,0.2779774367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560770571231842,0.5607765316963196,-5.955468623142224e-06,0.0,0.0002821117523126,0.0,0.0,36.677921295166016,0.0,0.0,0.0,0.3906307816505432,4.0,0.0,1.0
572340,293.1714172363281,297.1499938964844,293.1499938964844,0.080170951783657,-1921.7999267578125,304.1526794433594,0.6829229593276978,0.1344256997108459,0.1226016357541084,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4784290492534637,0.050000000745058,0.0491722784936428,293.3254089355469,297.1499938964844,293.1499938964844,0.0961783155798912,-1724.4931640625,304.168212890625,0.7175610065460205,0.15420763194561,0.1098828390240669,293.1888732910156,297.1499938964844,293.1499938964844,0.3421189486980438,-6400.65576171875,304.20147705078125,0.9990000128746032,0.5161499977111816,0.4067528545856476,293.3343505859375,297.1499938964844,293.1499938964844,0.0073891631327569,-2537.08984375,300.184814453125,0.4784290492534637,0.050000000745058,0.2332521229982376,291.1739196777344,291.1499938964844,259.8500061035156,258.2618103027344,280.4122314453125,294.6563415527344,291.1899108886719,1.0,0.2566482126712799,0.6959429979324341,0.6959429979324341,1.0,1.0,-1.1061205863952637,0.4528322517871856,0.6532883048057556,0.1825157403945922,0.0,0.0,0.5604527592658997,53.38531494140625,56.0,112.3682861328125,-12226.322265625,177.27517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.2779671251773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645291209220886,0.5645351409912109,-6.013566235196777e-06,0.0,0.0002821013040374,0.0,0.0,37.30778884887695,0.0,0.0,0.0,0.3920336961746216,4.0,0.0,1.0
572400,293.1714172363281,297.1499938964844,293.1499938964844,0.080170951783657,-1921.7999267578125,304.1526794433594,0.6829229593276978,0.1344256997108459,0.1226016357541084,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4784290492534637,0.050000000745058,0.0491722784936428,293.3254089355469,297.1499938964844,293.1499938964844,0.0961783155798912,-1724.4931640625,304.168212890625,0.7175610065460205,0.15420763194561,0.1098828390240669,293.1888732910156,297.1499938964844,293.1499938964844,0.3421189486980438,-6400.65576171875,304.20147705078125,0.9990000128746032,0.5161499977111816,0.4067528545856476,293.3343505859375,297.1499938964844,293.1499938964844,0.0073891631327569,-2537.08984375,300.184814453125,0.4784290492534637,0.050000000745058,0.2332521229982376,291.1739196777344,291.1499938964844,259.8500061035156,258.2618103027344,280.4122314453125,294.6563415527344,291.1899108886719,1.0,0.2566482126712799,0.6959429979324341,0.6959429979324341,1.0,1.0,-1.1061205863952637,0.4528322517871856,0.6532883048057556,0.1825157403945922,0.0,0.0,0.5604527592658997,53.38531494140625,56.0,112.3682861328125,-12226.322265625,177.27517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.2779671251773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645291209220886,0.5645351409912109,-6.013566235196777e-06,0.0,0.0002821013040374,0.0,0.0,37.30778884887695,0.0,0.0,0.0,0.3920336961746216,4.0,0.0,1.0
572460,293.1702880859375,297.1499938964844,293.1499938964844,0.0798050388693809,-1914.73974609375,304.1522827148437,0.6760741472244263,0.1341089606285095,0.1224199682474136,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.4733999073505401,0.050000000745058,0.0492688119411468,293.32427978515625,297.1499938964844,293.1499938964844,0.0928069800138473,-1675.52734375,304.1676330566406,0.7046875953674316,0.1499866545200348,0.1069989427924156,293.169921875,297.1499938964844,293.1499938964844,0.3508635461330414,-6543.7900390625,304.1693725585937,0.9990000128746032,0.5190955400466919,0.4178470075130462,293.3335266113281,297.1499938964844,293.1499938964844,0.0073166638612747,-2517.098388671875,300.1353454589844,0.4733999073505401,0.050000000745058,0.2337100356817245,291.21295166015625,291.1499938964844,259.83203125,258.2476806640625,280.3822326660156,294.6278991699219,291.2044677734375,1.0,0.2628950774669647,0.6958541870117188,0.6958541870117188,1.0,1.0,-1.1163917779922483,0.4573155045509338,0.6590763330459595,0.1846123337745666,0.0,0.0,0.5464074611663818,55.95853042602539,59.0,-1.2491703033447266,-12096.6015625,185.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,307.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.529296875,18000.0,0.0,0.0,0.2768221795558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346486568450928,0.5346544981002808,-5.852044978382764e-06,0.0,0.0002809393045026,0.0,0.0,33.91239929199219,0.0,0.0,0.0,0.3822388648986816,4.0,0.0,1.0
572520,293.1702880859375,297.1499938964844,293.1499938964844,0.0798050388693809,-1914.73974609375,304.1522827148437,0.6760741472244263,0.1341089606285095,0.1224199682474136,294.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.4733999073505401,0.050000000745058,0.0492688119411468,293.32427978515625,297.1499938964844,293.1499938964844,0.0928069800138473,-1675.52734375,304.1676330566406,0.7046875953674316,0.1499866545200348,0.1069989427924156,293.169921875,297.1499938964844,293.1499938964844,0.3508635461330414,-6543.7900390625,304.1693725585937,0.9990000128746032,0.5190955400466919,0.4178470075130462,293.3335266113281,297.1499938964844,293.1499938964844,0.0073166638612747,-2517.098388671875,300.1353454589844,0.4733999073505401,0.050000000745058,0.2337100356817245,291.21295166015625,291.1499938964844,259.83203125,258.2476806640625,280.3822326660156,294.6278991699219,291.2044677734375,1.0,0.2628950774669647,0.6958541870117188,0.6958541870117188,1.0,1.0,-1.1163917779922483,0.4573155045509338,0.6590763330459595,0.1846123337745666,0.0,0.0,0.5464074611663818,55.95853042602539,59.0,-1.2491703033447266,-12096.6015625,185.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,307.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.529296875,18000.0,0.0,0.0,0.2768221795558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346486568450928,0.5346544981002808,-5.852044978382764e-06,0.0,0.0002809393045026,0.0,0.0,33.91239929199219,0.0,0.0,0.0,0.3822388648986816,4.0,0.0,1.0
572580,293.1690673828125,297.1499938964844,293.1499938964844,0.0800722315907478,-1920.5528564453125,304.151123046875,0.668927013874054,0.1338406354188919,0.1222770363092422,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4673434197902679,0.050000000745058,0.049378827214241,293.322998046875,297.1499938964844,293.1499938964844,0.0901736319065094,-1638.1612548828125,304.16619873046875,0.690884530544281,0.1458362489938736,0.1041770428419113,293.17706298828125,297.1499938964844,293.1499938964844,0.3641203045845032,-6750.86328125,304.1412048339844,0.9990000128746032,0.5171743035316467,0.4301517605781555,293.3330383300781,297.1499938964844,293.1499938964844,0.0072901016101241,-2516.269287109375,300.0550537109375,0.4673434197902679,0.050000000745058,0.2342318892478943,291.1550598144531,291.1499938964844,259.81396484375,258.23370361328125,280.37701416015625,294.6434020996094,291.15203857421875,1.0,0.2679403424263,0.6957653760910034,0.6957653760910034,1.0,1.0,-1.1283607482910156,0.4624547958374023,0.6659058928489685,0.1873716115951538,0.0,0.0,0.5502445101737976,58.90493392944336,62.0,-41.132450103759766,-12185.927734375,194.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,307.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.2755288779735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352033972740173,0.5352092385292053,-5.808826699649217e-06,0.0,0.0002796267799567,0.0,0.0,33.74945831298828,0.0,0.0,0.0,0.3818006217479706,4.0,0.0,1.0
572640,293.1690673828125,297.1499938964844,293.1499938964844,0.0800722315907478,-1920.5528564453125,304.151123046875,0.668927013874054,0.1338406354188919,0.1222770363092422,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4673434197902679,0.050000000745058,0.049378827214241,293.322998046875,297.1499938964844,293.1499938964844,0.0901736319065094,-1638.1612548828125,304.16619873046875,0.690884530544281,0.1458362489938736,0.1041770428419113,293.17706298828125,297.1499938964844,293.1499938964844,0.3641203045845032,-6750.86328125,304.1412048339844,0.9990000128746032,0.5171743035316467,0.4301517605781555,293.3330383300781,297.1499938964844,293.1499938964844,0.0072901016101241,-2516.269287109375,300.0550537109375,0.4673434197902679,0.050000000745058,0.2342318892478943,291.1550598144531,291.1499938964844,259.81396484375,258.23370361328125,280.37701416015625,294.6434020996094,291.15203857421875,1.0,0.2679403424263,0.6957653760910034,0.6957653760910034,1.0,1.0,-1.1283607482910156,0.4624547958374023,0.6659058928489685,0.1873716115951538,0.0,0.0,0.5502445101737976,58.90493392944336,62.0,-41.132450103759766,-12185.927734375,194.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,307.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.2755288779735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352033972740173,0.5352092385292053,-5.808826699649217e-06,0.0,0.0002796267799567,0.0,0.0,33.74945831298828,0.0,0.0,0.0,0.3818006217479706,4.0,0.0,1.0
572700,293.1685485839844,297.1499938964844,293.1499938964844,0.0800975486636161,-1921.2117919921875,304.15087890625,0.6655111312866211,0.1337009072303772,0.1222079321742057,294.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4640676975250244,0.050000000745058,0.0494346879422664,293.32244873046875,297.1499938964844,293.1499938964844,0.0887318104505539,-1617.44873046875,304.1658630371094,0.6840886473655701,0.1437531262636184,0.102767139673233,293.1845092773437,297.1499938964844,293.1499938964844,0.3704758584499359,-6847.99609375,304.1312866210937,0.9990000128746032,0.5153729319572449,0.4362668991088867,293.3330993652344,297.1499938964844,293.1499938964844,0.0072691314853727,-2512.44140625,300.0192565917969,0.4640676975250244,0.050000000745058,0.2344968765974044,291.1427307128906,291.1499938964844,259.8049011230469,258.22674560546875,280.3779602050781,294.6575012207031,291.14031982421875,1.0,0.2704502046108246,0.6957209706306458,0.6957209706306458,1.0,1.0,-1.134310603141785,0.4650124907493591,0.6692980527877808,0.1887472718954086,0.0,0.0,0.5519823431968689,60.399993896484375,62.0,-37.88771057128906,-12239.5439453125,199.40200805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,307.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.33984375,18000.0,0.0,0.0,0.2750883400440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379486083984375,0.5379544496536255,-5.82049369768356e-06,0.0,0.0002791796869132,0.0,0.0,34.03703308105469,0.0,0.0,0.0,0.3826538324356079,4.0,0.0,1.0
572760,293.16815185546875,297.1499938964844,293.1499938964844,0.0801155641674995,-1921.729736328125,304.15069580078125,0.6622004508972168,0.1335472166538238,0.1221300959587097,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4606840908527374,0.050000000745058,0.0494907386600971,293.322021484375,297.1499938964844,293.1499938964844,0.0872779861092567,-1596.5653076171875,304.1656188964844,0.6773951649665833,0.1416531652212143,0.1013488471508026,293.19317626953125,297.1499938964844,293.1499938964844,0.3768936097621918,-6945.0048828125,304.123046875,0.9990000128746032,0.5132335424423218,0.4423175454139709,293.3334350585937,297.1499938964844,293.1499938964844,0.0072467252612113,-2508.221435546875,299.9827575683594,0.4606840908527374,0.050000000745058,0.2347627431154251,291.130859375,291.1499938964844,259.7958374023437,258.2198486328125,280.3722229003906,294.6590270996094,291.128173828125,1.0,0.2729329466819763,0.6955292820930481,0.6955292820930481,1.0,1.0,-1.140163779258728,0.4674964547157287,0.672667384147644,0.1900686770677566,0.0,0.0,0.5544379949569702,61.89891815185547,50.0,-37.13399887084961,-12295.568359375,204.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,307.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9375,18000.0,0.0,0.0,0.2748114168643951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414329767227173,0.5414388179779053,-5.83886912863818e-06,0.0,0.0002788986603263,0.0,0.0,34.421653747558594,0.0,0.0,0.0,0.3838423192501068,4.0,0.0,1.0
572820,293.1662292480469,297.1499938964844,293.1499938964844,0.0791905969381332,-1903.5938720703125,304.15203857421875,0.688330352306366,0.1334768384695053,0.1215973272919654,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.483690470457077,0.050000000745058,0.0490696057677269,293.3199768066406,297.1499938964844,293.1499938964844,0.0833791568875312,-1539.402099609375,304.1669616699219,0.697658360004425,0.1377069652080536,0.0982204526662826,293.1735534667969,297.1499938964844,293.1499938964844,0.3292632400989532,-6206.26123046875,304.2113952636719,0.9990000128746032,0.5159797072410583,0.3945872783660888,293.3330383300781,297.1499938964844,293.1499938964844,0.0070836176164448,-2458.3427734375,299.9395751953125,0.483690470457077,0.050000000745058,0.2327650785446167,291.19024658203125,291.1499938964844,259.7776184082031,258.2061462402344,280.393798828125,294.6273803710937,291.20587158203125,1.0,0.2493766695261001,0.6951459646224976,0.6951459646224976,1.0,1.0,-1.0756070613861084,0.439427375793457,0.6361797451972961,0.175654336810112,0.0,0.0,0.547400176525116,50.39442825317383,53.0,102.54237365722656,-11916.607421875,162.84793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,308.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.583984375,18000.0,0.0,0.0,0.2739512324333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413012504577637,0.5413070917129517,-5.86438500249642e-06,0.0,0.0002780256618279,0.0,0.0,34.535667419433594,0.0,0.0,0.0,0.3837960362434387,4.0,0.0,1.0
572880,293.1662292480469,297.1499938964844,293.1499938964844,0.0791905969381332,-1903.5938720703125,304.15203857421875,0.688330352306366,0.1334768384695053,0.1215973272919654,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.483690470457077,0.050000000745058,0.0490696057677269,293.3199768066406,297.1499938964844,293.1499938964844,0.0833791568875312,-1539.402099609375,304.1669616699219,0.697658360004425,0.1377069652080536,0.0982204526662826,293.1735534667969,297.1499938964844,293.1499938964844,0.3292632400989532,-6206.26123046875,304.2113952636719,0.9990000128746032,0.5159797072410583,0.3945872783660888,293.3330383300781,297.1499938964844,293.1499938964844,0.0070836176164448,-2458.3427734375,299.9395751953125,0.483690470457077,0.050000000745058,0.2327650785446167,291.19024658203125,291.1499938964844,259.7776184082031,258.2061462402344,280.393798828125,294.6273803710937,291.20587158203125,1.0,0.2493766695261001,0.6951459646224976,0.6951459646224976,1.0,1.0,-1.0756070613861084,0.439427375793457,0.6361797451972961,0.175654336810112,0.0,0.0,0.547400176525116,50.39442825317383,53.0,102.54237365722656,-11916.607421875,162.84793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,308.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.583984375,18000.0,0.0,0.0,0.2739512324333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413012504577637,0.5413070917129517,-5.86438500249642e-06,0.0,0.0002780256618279,0.0,0.0,34.535667419433594,0.0,0.0,0.0,0.3837960362434387,4.0,0.0,1.0
572940,293.1649475097656,297.1499938964844,293.1499938964844,0.0790376961231231,-1900.6097412109373,304.1515197753906,0.6813895106315613,0.1333258002996444,0.1215851306915283,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4787882566452026,0.050000000745058,0.0491654798388481,293.3182067871094,297.1499938964844,293.1499938964844,0.0803157538175582,-1495.278076171875,304.16632080078125,0.683893620967865,0.1337570697069168,0.0955461487174034,293.1521301269531,297.1499938964844,293.1499938964844,0.3383637964725494,-6357.005859375,304.1754455566406,0.9990000128746032,0.5198184847831726,0.4059373438358307,293.33221435546875,297.1499938964844,293.1499938964844,0.0070177991874516,-2440.23388671875,299.88836669921875,0.4787882566452026,0.050000000745058,0.2332198619842529,291.2200012207031,291.1499938964844,259.7593078613281,258.1925048828125,280.3504638671875,294.5721130371094,291.21051025390625,1.0,0.2558336853981018,0.6947625875473022,0.6947625875473022,1.0,1.0,-1.0866358280181885,0.4441590905189514,0.6424767374992371,0.1778015792369842,0.0,0.0,0.5330547094345093,52.956520080566406,56.0,-13.602821350097656,-11798.046875,170.72967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,307.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.771484375,18000.0,0.0,0.0,0.271921694278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106768608093262,0.5106825232505798,-5.700722340407083e-06,0.0,0.0002759659546427,0.0,0.0,31.226537704467773,0.0,0.0,0.0,0.3739099204540252,4.0,0.0,1.0
573000,293.1649475097656,297.1499938964844,293.1499938964844,0.0790376961231231,-1900.6097412109373,304.1515197753906,0.6813895106315613,0.1333258002996444,0.1215851306915283,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4787882566452026,0.050000000745058,0.0491654798388481,293.3182067871094,297.1499938964844,293.1499938964844,0.0803157538175582,-1495.278076171875,304.16632080078125,0.683893620967865,0.1337570697069168,0.0955461487174034,293.1521301269531,297.1499938964844,293.1499938964844,0.3383637964725494,-6357.005859375,304.1754455566406,0.9990000128746032,0.5198184847831726,0.4059373438358307,293.33221435546875,297.1499938964844,293.1499938964844,0.0070177991874516,-2440.23388671875,299.88836669921875,0.4787882566452026,0.050000000745058,0.2332198619842529,291.2200012207031,291.1499938964844,259.7593078613281,258.1925048828125,280.3504638671875,294.5721130371094,291.21051025390625,1.0,0.2558336853981018,0.6947625875473022,0.6947625875473022,1.0,1.0,-1.0866358280181885,0.4441590905189514,0.6424767374992371,0.1778015792369842,0.0,0.0,0.5330547094345093,52.956520080566406,56.0,-13.602821350097656,-11798.046875,170.72967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,307.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.771484375,18000.0,0.0,0.0,0.271921694278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106768608093262,0.5106825232505798,-5.700722340407083e-06,0.0,0.0002759659546427,0.0,0.0,31.226537704467773,0.0,0.0,0.0,0.3739099204540252,4.0,0.0,1.0
573060,293.1636962890625,297.1499938964844,293.1499938964844,0.0794491097331047,-1909.1358642578125,304.1503601074219,0.6740015149116516,0.1331977546215057,0.1215693652629852,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.473063051700592,0.050000000745058,0.0492752455174922,293.31640625,297.1499938964844,293.1499938964844,0.0778315290808677,-1460.538330078125,304.1650695800781,0.6698274612426758,0.1298601180315017,0.092898704111576,293.1584167480469,297.1499938964844,293.1499938964844,0.3518787026405334,-6570.16796875,304.14483642578125,0.9990000128746032,0.5185205340385437,0.418564885854721,293.33154296875,297.1499938964844,293.1499938964844,0.0069946558214724,-2440.2744140625,299.8061218261719,0.473063051700592,0.050000000745058,0.2337405532598495,291.1566772460937,291.1499938964844,259.7408752441406,258.178955078125,280.3416748046875,294.5834350585937,291.15313720703125,1.0,0.2610578835010528,0.6947470903396606,0.6947470903396606,1.0,1.0,-1.0993523597717283,0.4496240317821502,0.6497283577919006,0.1806820929050445,0.0,0.0,0.5370596051216125,55.90144729614258,59.0,-49.14627456665039,-11902.2802734375,179.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336608886719,307.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08203125,18000.0,0.0,0.0,0.2698043584823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113773345947266,0.5113829970359802,-5.658285772369709e-06,0.0,0.0002738171315286,0.0,0.0,31.0859603881836,0.0,0.0,0.0,0.3734898269176483,4.0,0.0,1.0
573120,293.1636962890625,297.1499938964844,293.1499938964844,0.0794491097331047,-1909.1358642578125,304.1503601074219,0.6740015149116516,0.1331977546215057,0.1215693652629852,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.473063051700592,0.050000000745058,0.0492752455174922,293.31640625,297.1499938964844,293.1499938964844,0.0778315290808677,-1460.538330078125,304.1650695800781,0.6698274612426758,0.1298601180315017,0.092898704111576,293.1584167480469,297.1499938964844,293.1499938964844,0.3518787026405334,-6570.16796875,304.14483642578125,0.9990000128746032,0.5185205340385437,0.418564885854721,293.33154296875,297.1499938964844,293.1499938964844,0.0069946558214724,-2440.2744140625,299.8061218261719,0.473063051700592,0.050000000745058,0.2337405532598495,291.1566772460937,291.1499938964844,259.7408752441406,258.178955078125,280.3416748046875,294.5834350585937,291.15313720703125,1.0,0.2610578835010528,0.6947470903396606,0.6947470903396606,1.0,1.0,-1.0993523597717283,0.4496240317821502,0.6497283577919006,0.1806820929050445,0.0,0.0,0.5370596051216125,55.90144729614258,59.0,-49.14627456665039,-11902.2802734375,179.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336608886719,307.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08203125,18000.0,0.0,0.0,0.2698043584823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113773345947266,0.5113829970359802,-5.658285772369709e-06,0.0,0.0002738171315286,0.0,0.0,31.0859603881836,0.0,0.0,0.0,0.3734898269176483,4.0,0.0,1.0
573180,293.1627197265625,297.1499938964844,293.1499938964844,0.0796168148517608,-1912.626708984375,304.14996337890625,0.6670548915863037,0.133047878742218,0.1215491294860839,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4668827652931213,0.050000000745058,0.0493869557976722,293.3149108886719,297.1499938964844,293.1499938964844,0.075080893933773,-1421.7926025390625,304.1646423339844,0.6564969420433044,0.1259483098983764,0.0902545675635337,293.1744384765625,297.1499938964844,293.1499938964844,0.3648732006549835,-6769.439453125,304.1251220703125,0.9990000128746032,0.5150750279426575,0.4310358166694641,293.3316345214844,297.1499938964844,293.1499938964844,0.0069551891647279,-2432.887939453125,299.73388671875,0.4668827652931213,0.050000000745058,0.2342704534530639,291.1299743652344,291.1499938964844,259.7223815917969,258.1654968261719,280.3427429199219,294.61212158203125,291.1272888183594,1.0,0.2662240266799927,0.694731593132019,0.694731593132019,1.0,1.0,-1.1118931770324707,0.4550213813781738,0.6568717956542969,0.183550164103508,0.0,0.0,0.5415851473808289,58.89541244506836,62.0,-40.08102798461914,-12020.458984375,189.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,307.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.310546875,18000.0,0.0,0.0,0.2683923244476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180134177207947,0.5180190801620483,-5.688610599463573e-06,0.0,0.0002723840880207,0.0,0.0,31.760299682617188,0.0,0.0,0.0,0.3756088316440582,4.0,0.0,1.0
573240,293.1627197265625,297.1499938964844,293.1499938964844,0.0796168148517608,-1912.626708984375,304.14996337890625,0.6670548915863037,0.133047878742218,0.1215491294860839,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4668827652931213,0.050000000745058,0.0493869557976722,293.3149108886719,297.1499938964844,293.1499938964844,0.075080893933773,-1421.7926025390625,304.1646423339844,0.6564969420433044,0.1259483098983764,0.0902545675635337,293.1744384765625,297.1499938964844,293.1499938964844,0.3648732006549835,-6769.439453125,304.1251220703125,0.9990000128746032,0.5150750279426575,0.4310358166694641,293.3316345214844,297.1499938964844,293.1499938964844,0.0069551891647279,-2432.887939453125,299.73388671875,0.4668827652931213,0.050000000745058,0.2342704534530639,291.1299743652344,291.1499938964844,259.7223815917969,258.1654968261719,280.3427429199219,294.61212158203125,291.1272888183594,1.0,0.2662240266799927,0.694731593132019,0.694731593132019,1.0,1.0,-1.1118931770324707,0.4550213813781738,0.6568717956542969,0.183550164103508,0.0,0.0,0.5415851473808289,58.89541244506836,62.0,-40.08102798461914,-12020.458984375,189.43719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,307.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.310546875,18000.0,0.0,0.0,0.2683923244476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180134177207947,0.5180190801620483,-5.688610599463573e-06,0.0,0.0002723840880207,0.0,0.0,31.760299682617188,0.0,0.0,0.0,0.3756088316440582,4.0,0.0,1.0
573300,293.1623840332031,297.1499938964844,293.1499938964844,0.0796759203076362,-1913.879150390625,304.1498718261719,0.6637496948242188,0.1329562067985534,0.1215251758694648,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4635729193687439,0.050000000745058,0.0494429990649223,293.3143005371094,297.1499938964844,293.1499938964844,0.0736714527010917,-1402.017333984375,304.16455078125,0.6501494646072388,0.1239787116646766,0.0889235213398933,293.1838684082031,297.1499938964844,293.1499938964844,0.3713853359222412,-6867.68701171875,304.1178283691406,0.9990000128746032,0.5129106044769287,0.4371583759784698,293.3319396972656,297.1499938964844,293.1499938964844,0.0069337598979473,-2428.5380859375,299.6976623535156,0.4635729193687439,0.050000000745058,0.2345362901687622,291.1185913085937,291.1499938964844,259.71307373046875,258.1587829589844,280.3448181152344,294.62896728515625,291.1164245605469,1.0,0.2687606513500213,0.6947238445281982,0.6947238445281982,1.0,1.0,-1.1180020570755005,0.4576526582241058,0.6603493690490723,0.1849550902843475,0.0,0.0,0.5448341965675354,60.395843505859375,62.0,-34.876129150390625,-12081.65234375,194.19644165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,307.96588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.59375,18000.0,0.0,0.0,0.2680031061172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229752659797668,0.5229809284210205,-5.715067800338147e-06,0.0,0.0002719890908338,0.0,0.0,32.28807067871094,0.0,0.0,0.0,0.3772783279418945,4.0,0.0,1.0
573360,293.162109375,297.1499938964844,293.1499938964844,0.079708456993103,-1914.5986328125,304.1498413085937,0.6605533361434937,0.1328541487455368,0.1214914992451667,294.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.4601954817771911,0.050000000745058,0.0494991019368171,293.31378173828125,297.1499938964844,293.1499938964844,0.0722299963235855,-1381.8428955078125,304.1645202636719,0.6440175175666809,0.122002013027668,0.0875866934657096,293.1937561035156,297.1499938964844,293.1499938964844,0.3778395652770996,-6964.10595703125,304.1119689941406,0.9990000128746032,0.5105400085449219,0.443202942609787,293.3323669433594,297.1499938964844,293.1499938964844,0.0069111413322389,-2423.611572265625,299.661865234375,0.4601954817771911,0.050000000745058,0.2348024398088455,291.1098022460937,291.1499938964844,259.7037353515625,258.1520690917969,280.3487243652344,294.64678955078125,291.1082458496094,1.0,0.2712652087211609,0.6945292949676514,0.6945292949676514,1.0,1.0,-1.1239991188049316,0.4601942300796509,0.6638048887252808,0.1862958073616027,0.0,0.0,0.5484111905097961,61.8968391418457,50.0,-28.314756393432617,-12143.189453125,198.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,307.95184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.529296875,18000.0,0.0,0.0,0.2678457200527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288891196250916,0.5288949012756348,-5.748760941060027e-06,0.0,0.0002718293399084,0.0,0.0,32.934234619140625,0.0,0.0,0.0,0.3792947232723236,4.0,0.0,1.0
573420,293.16033935546875,297.1499938964844,293.1499938964844,0.0788336992263794,-1897.302001953125,304.1513977050781,0.6867012977600098,0.1329012811183929,0.1210624724626541,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.483312577009201,0.050000000745058,0.0490770675241947,293.3113708496094,297.1499938964844,293.1499938964844,0.0684379339218139,-1328.11572265625,304.1660461425781,0.6614442467689514,0.1183360517024993,0.0846484005451202,293.17535400390625,297.1499938964844,293.1499938964844,0.3302207887172699,-6223.75146484375,304.20391845703125,0.9990000128746032,0.5130208730697632,0.3954724073410034,293.3321533203125,297.1499938964844,293.1499938964844,0.0067549878731369,-2373.66357421875,299.6221008300781,0.483312577009201,0.050000000745058,0.2328004837036132,291.17547607421875,291.1499938964844,259.6849670410156,258.1386413574219,280.3612060546875,294.59521484375,291.1911315917969,1.0,0.2477150112390518,0.6941400766372681,0.6941400766372681,1.0,1.0,-1.0597885847091677,0.4322167634963989,0.6275717616081238,0.1724233478307724,0.0,0.0,0.5427338480949402,50.394073486328125,53.0,107.90413665771484,-11769.1923828125,158.4208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,308.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.2673912644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314965844154358,0.531502366065979,-5.795007837150479e-06,0.0,0.0002713681315071,0.0,0.0,33.37278747558594,0.0,0.0,0.0,0.3802743852138519,4.0,0.0,1.0
