time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.16033935546875,297.1499938964844,293.1499938964844,0.0788336992263794,-1897.302001953125,304.1513977050781,0.6867012977600098,0.1329012811183929,0.1210624724626541,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.483312577009201,0.050000000745058,0.0490770675241947,293.3113708496094,297.1499938964844,293.1499938964844,0.0684379339218139,-1328.11572265625,304.1660461425781,0.6614442467689514,0.1183360517024993,0.0846484005451202,293.17535400390625,297.1499938964844,293.1499938964844,0.3302207887172699,-6223.75146484375,304.20391845703125,0.9990000128746032,0.5130208730697632,0.3954724073410034,293.3321533203125,297.1499938964844,293.1499938964844,0.0067549878731369,-2373.66357421875,299.6221008300781,0.483312577009201,0.050000000745058,0.2328004837036132,291.17547607421875,291.1499938964844,259.6849670410156,258.1386413574219,280.3612060546875,294.59521484375,291.1911315917969,1.0,0.2477150112390518,0.6941400766372681,0.6941400766372681,1.0,1.0,-1.0597885847091677,0.4322167634963989,0.6275717616081238,0.1724233478307724,0.0,0.0,0.5427338480949402,50.394073486328125,53.0,107.90413665771484,-11769.1923828125,158.4208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,308.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.2673912644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314965844154358,0.531502366065979,-5.795007837150479e-06,0.0,0.0002713681315071,0.0,0.0,33.37278747558594,0.0,0.0,0.0,0.3802743852138519,4.0,0.0,1.0
573540,293.1593017578125,297.1499938964844,293.1499938964844,0.0787461400032043,-1895.475830078125,304.1509704589844,0.6800032258033752,0.1328542530536651,0.121144413948059,294.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.478413313627243,0.050000000745058,0.0491728782653808,293.3092956542969,297.1499938964844,293.1499938964844,0.0654636248946189,-1287.029296875,304.1655578613281,0.6486337780952454,0.1146719753742218,0.0821647122502327,293.15447998046875,297.1499938964844,293.1499938964844,0.3393616378307342,-6374.05615234375,304.1703796386719,0.9990000128746032,0.5167036652565002,0.4067903757095337,293.33160400390625,297.1499938964844,293.1499938964844,0.0066902092657983,-2354.85595703125,299.5718994140625,0.478413313627243,0.050000000745058,0.2332549542188644,291.20751953125,291.1499938964844,259.66607666015625,258.125244140625,280.3135681152344,294.53326416015625,291.1981811523437,1.0,0.2542156279087066,0.6937508583068848,0.6937508583068848,1.0,1.0,-1.0711205005645752,0.437078982591629,0.6340415477752686,0.1745845973491668,0.0,0.0,0.5299659371376038,52.955711364746094,56.0,-9.549907684326172,-11659.65625,166.2554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,307.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.755859375,18000.0,0.0,0.0,0.2659302651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042815208435059,0.5042871832847595,-5.655608219967689e-06,0.0,0.0002698854077607,0.0,0.0,30.51035118103028,0.0,0.0,0.0,0.3716358840465545,4.0,0.0,1.0
573600,293.1593017578125,297.1499938964844,293.1499938964844,0.0787461400032043,-1895.475830078125,304.1509704589844,0.6800032258033752,0.1328542530536651,0.121144413948059,294.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.478413313627243,0.050000000745058,0.0491728782653808,293.3092956542969,297.1499938964844,293.1499938964844,0.0654636248946189,-1287.029296875,304.1655578613281,0.6486337780952454,0.1146719753742218,0.0821647122502327,293.15447998046875,297.1499938964844,293.1499938964844,0.3393616378307342,-6374.05615234375,304.1703796386719,0.9990000128746032,0.5167036652565002,0.4067903757095337,293.33160400390625,297.1499938964844,293.1499938964844,0.0066902092657983,-2354.85595703125,299.5718994140625,0.478413313627243,0.050000000745058,0.2332549542188644,291.20751953125,291.1499938964844,259.66607666015625,258.125244140625,280.3135681152344,294.53326416015625,291.1981811523437,1.0,0.2542156279087066,0.6937508583068848,0.6937508583068848,1.0,1.0,-1.0711205005645752,0.437078982591629,0.6340415477752686,0.1745845973491668,0.0,0.0,0.5299659371376038,52.955711364746094,56.0,-9.549907684326172,-11659.65625,166.2554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,307.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.755859375,18000.0,0.0,0.0,0.2659302651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042815208435059,0.5042871832847595,-5.655608219967689e-06,0.0,0.0002698854077607,0.0,0.0,30.51035118103028,0.0,0.0,0.0,0.3716358840465545,4.0,0.0,1.0
573660,293.1583557128906,297.1499938964844,293.1499938964844,0.079176515340805,-1904.225341796875,304.1499938964844,0.6742717027664185,0.1328508406877517,0.1212134510278701,294.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4738590121269226,0.050000000745058,0.0492603704333305,293.3070068359375,297.1499938964844,293.1499938964844,0.0636021047830581,-1262.264404296875,304.1644897460937,0.6386387944221497,0.1118984445929527,0.0802599936723709,293.1585693359375,297.1499938964844,293.1499938964844,0.3503119349479675,-6546.6494140625,304.1460876464844,0.9990000128746032,0.5158091187477112,0.4168658256530761,293.3310852050781,297.1499938964844,293.1499938964844,0.0066731129772961,-2355.251220703125,299.5033569335937,0.4738590121269226,0.050000000745058,0.2336699813604354,291.15234375,291.1499938964844,259.65087890625,258.114501953125,280.30029296875,294.5334167480469,291.1476135253906,1.0,0.2584367096424103,0.6937522292137146,0.6937522292137146,1.0,1.0,-1.0816134214401243,0.4415961802005768,0.6400172114372253,0.1768988817930221,0.0,0.0,0.5344347953796387,55.304595947265625,56.0,-49.54497528076172,-11744.5576171875,173.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,307.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.2647341787815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058771371841431,0.505882740020752,-5.6247267821163405e-06,0.0,0.0002686715452,0.0,0.0,30.494903564453125,0.0,0.0,0.0,0.3716412186622619,4.0,0.0,1.0
573720,293.1581420898437,297.1499938964844,293.1499938964844,0.0792456492781639,-1905.609619140625,304.1498413085937,0.6728851199150085,0.1328530758619308,0.1212355494499206,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4726771116256714,0.050000000745058,0.0492825582623481,293.3064270019531,297.1499938964844,293.1499938964844,0.0631088986992836,-1255.6552734375,304.1643371582031,0.6362496614456177,0.1112153679132461,0.0797965675592422,293.16094970703125,297.1499938964844,293.1499938964844,0.3529409170150757,-6587.43896484375,304.1413269042969,0.9990000128746032,0.5153072476387024,0.4193826615810394,293.3309936523437,297.1499938964844,293.1499938964844,0.0066667296923696,-2354.239013671875,299.4882202148437,0.4726771116256714,0.050000000745058,0.2337752431631088,291.1446228027344,291.1499938964844,259.6470642089844,258.11181640625,280.29833984375,294.5359191894531,291.1409606933594,1.0,0.2594937980175018,0.6937525272369385,0.6937525272369385,1.0,1.0,-1.0842574834823608,0.4427357017993927,0.6415218114852905,0.1774858683347702,0.0,0.0,0.5355076193809509,55.90034103393555,59.0,-48.18716049194336,-11773.111328125,175.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534606933594,307.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.71484375,18000.0,0.0,0.0,0.2645044028759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075756907463074,0.5075812935829163,-5.629936822515447e-06,0.0,0.0002684383653104,0.0,0.0,30.65300941467285,0.0,0.0,0.0,0.3721213340759277,4.0,0.0,1.0
573780,293.1571044921875,297.1499938964844,293.1499938964844,0.0795236304402351,-1911.1273193359373,304.1494445800781,0.666248619556427,0.1328552216291427,0.1213467121124267,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4664735198020935,0.050000000745058,0.0493941269814968,293.3037414550781,297.1499938964844,293.1499938964844,0.0605763234198093,-1221.79736328125,304.1637878417969,0.624679684638977,0.1078007444739341,0.0774926543235778,293.17694091796875,297.1499938964844,293.1499938964844,0.3659737706184387,-6786.701171875,304.1227111816406,0.9990000128746032,0.5118005871772766,0.4318148493766784,293.3309631347656,297.1499938964844,293.1499938964844,0.0066286800429224,-2346.6005859375,299.4158630371094,0.4664735198020935,0.050000000745058,0.2343044728040695,291.1180725097656,291.1499938964844,259.6278991699219,258.0983581542969,280.29315185546875,294.5562438964844,291.11541748046875,1.0,0.2647223174571991,0.693754255771637,0.693754255771637,1.0,1.0,-1.097316861152649,0.4483663439750671,0.6489505171775818,0.1804032772779464,0.0,0.0,0.5416291952133179,58.89414596557617,62.0,-39.334266662597656,-11905.638671875,184.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,307.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.150390625,18000.0,0.0,0.0,0.2638698220252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170565843582153,0.517062246799469,-5.67740562473773e-06,0.0,0.0002677943266462,0.0,0.0,31.630516052246094,0.0,0.0,0.0,0.3752122819423675,4.0,0.0,1.0
573840,293.1571044921875,297.1499938964844,293.1499938964844,0.0795236304402351,-1911.1273193359373,304.1494445800781,0.666248619556427,0.1328552216291427,0.1213467121124267,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4664735198020935,0.050000000745058,0.0493941269814968,293.3037414550781,297.1499938964844,293.1499938964844,0.0605763234198093,-1221.79736328125,304.1637878417969,0.624679684638977,0.1078007444739341,0.0774926543235778,293.17694091796875,297.1499938964844,293.1499938964844,0.3659737706184387,-6786.701171875,304.1227111816406,0.9990000128746032,0.5118005871772766,0.4318148493766784,293.3309631347656,297.1499938964844,293.1499938964844,0.0066286800429224,-2346.6005859375,299.4158630371094,0.4664735198020935,0.050000000745058,0.2343044728040695,291.1180725097656,291.1499938964844,259.6278991699219,258.0983581542969,280.29315185546875,294.5562438964844,291.11541748046875,1.0,0.2647223174571991,0.693754255771637,0.693754255771637,1.0,1.0,-1.097316861152649,0.4483663439750671,0.6489505171775818,0.1804032772779464,0.0,0.0,0.5416291952133179,58.89414596557617,62.0,-39.334266662597656,-11905.638671875,184.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,307.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.150390625,18000.0,0.0,0.0,0.2638698220252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170565843582153,0.517062246799469,-5.67740562473773e-06,0.0,0.0002677943266462,0.0,0.0,31.630516052246094,0.0,0.0,0.0,0.3752122819423675,4.0,0.0,1.0
573900,293.1567077636719,297.1499938964844,293.1499938964844,0.0796411260962486,-1913.450439453125,304.1493225097656,0.6631052494049072,0.1328455805778503,0.1213947162032127,294.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4631476402282715,0.050000000745058,0.0494500882923603,293.3025207519531,297.1499938964844,293.1499938964844,0.0592816285789012,-1204.59033203125,304.16363525390625,0.6189392805099487,0.1060883924365043,0.076338991522789,293.18634033203125,297.1499938964844,293.1499938964844,0.3724881112575531,-6884.73046875,304.1158447265625,0.9990000128746032,0.5096142888069153,0.4379177987575531,293.3311767578125,297.1499938964844,293.1499938964844,0.0066080903634428,-2342.123046875,299.3798828125,0.4631476402282715,0.050000000745058,0.2345699369907379,291.1070556640625,291.1499938964844,259.6182556152344,258.09161376953125,280.29248046875,294.5694885253906,291.1049499511719,1.0,0.2672913670539856,0.6937550902366638,0.6937550902366638,1.0,1.0,-1.103700876235962,0.451120525598526,0.6525803208351135,0.1818401962518692,0.0,0.0,0.5456090569496155,60.39453887939453,62.0,-33.911407470703125,-11974.1044921875,189.7195739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,307.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.9375,18000.0,0.0,0.0,0.2638910114765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233663320541382,0.5233720541000366,-5.712413440051023e-06,0.0,0.0002678158052731,0.0,0.0,32.307403564453125,0.0,0.0,0.0,0.3773521482944488,4.0,0.0,1.0
573960,293.1563415527344,297.1499938964844,293.1499938964844,0.0797339156270027,-1915.274169921875,304.1492919921875,0.6600720882415771,0.1328283548355102,0.1214358657598495,294.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.459788978099823,0.050000000745058,0.0495061054825782,293.3014221191406,297.1499938964844,293.1499938964844,0.0579592175781726,-1187.0751953125,304.1635437011719,0.6130231618881226,0.1043735444545745,0.0751830264925956,293.1961669921875,297.1499938964844,293.1499938964844,0.3789368271827698,-6980.84375,304.1103515625,0.9990000128746032,0.5072267651557922,0.443942666053772,293.3314819335937,297.1499938964844,293.1499938964844,0.0065863891504704,-2337.078125,299.344482421875,0.459788978099823,0.050000000745058,0.2348356544971466,291.0987548828125,291.1499938964844,259.60858154296875,258.0848693847656,280.2938842773437,294.5841064453125,291.0972900390625,1.0,0.2698287069797516,0.6935668587684631,0.6935668587684631,1.0,1.0,-1.1099804639816284,0.4537873566150665,0.6561930775642395,0.1832167953252792,0.0,0.0,0.5498749017715454,61.8955078125,50.0,-27.089326858520508,-12042.90625,194.5094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,307.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.421875,18000.0,0.0,0.0,0.2641513645648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305758714675903,0.5305816531181335,-5.754557605541777e-06,0.0,0.0002680800389498,0.0,0.0,33.101593017578125,0.0,0.0,0.0,0.3798271417617798,4.0,0.0,1.0
574020,293.15447998046875,297.1499938964844,293.1499938964844,0.0789794996380806,-1900.1719970703125,304.1508178710937,0.6864625811576843,0.1330460309982299,0.1211587116122245,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4830131232738495,0.050000000745058,0.0490829907357692,293.2979431152344,297.1499938964844,293.1499938964844,0.0544532909989357,-1140.0577392578125,304.1649169921875,0.62882399559021,0.1012410372495651,0.0726134628057479,293.177490234375,297.1499938964844,293.1499938964844,0.3312210440635681,-6239.07275390625,304.2030029296875,0.9990000128746032,0.509702742099762,0.3961731195449829,293.3309936523437,297.1499938964844,293.1499938964844,0.006440155673772,-2288.487060546875,299.30767822265625,0.4830131232738495,0.050000000745058,0.2328285723924636,291.1654968261719,291.1499938964844,259.589111328125,258.0712890625,280.30401611328125,294.5210266113281,291.18170166015625,1.0,0.2463115453720092,0.6931903958320618,0.6931903958320618,1.0,1.0,-1.0463405847549438,0.4259459972381592,0.6203945875167847,0.1700616925954818,0.0,0.0,0.545474648475647,50.393314361572266,53.0,110.88253784179688,-11679.951171875,154.7274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,308.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.2645254731178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356566309928894,0.5356624722480774,-5.817263172502862e-06,0.0,0.0002684597275219,0.0,0.0,33.82844543457031,0.0,0.0,0.0,0.3816808462142944,4.0,0.0,1.0
574080,293.15447998046875,297.1499938964844,293.1499938964844,0.0789794996380806,-1900.1719970703125,304.1508178710937,0.6864625811576843,0.1330460309982299,0.1211587116122245,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4830131232738495,0.050000000745058,0.0490829907357692,293.2979431152344,297.1499938964844,293.1499938964844,0.0544532909989357,-1140.0577392578125,304.1649169921875,0.62882399559021,0.1012410372495651,0.0726134628057479,293.177490234375,297.1499938964844,293.1499938964844,0.3312210440635681,-6239.07275390625,304.2030029296875,0.9990000128746032,0.509702742099762,0.3961731195449829,293.3309936523437,297.1499938964844,293.1499938964844,0.006440155673772,-2288.487060546875,299.30767822265625,0.4830131232738495,0.050000000745058,0.2328285723924636,291.1654968261719,291.1499938964844,259.589111328125,258.0712890625,280.30401611328125,294.5210266113281,291.18170166015625,1.0,0.2463115453720092,0.6931903958320618,0.6931903958320618,1.0,1.0,-1.0463405847549438,0.4259459972381592,0.6203945875167847,0.1700616925954818,0.0,0.0,0.545474648475647,50.393314361572266,53.0,110.88253784179688,-11679.951171875,154.7274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,308.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.2645254731178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356566309928894,0.5356624722480774,-5.817263172502862e-06,0.0,0.0002684597275219,0.0,0.0,33.82844543457031,0.0,0.0,0.0,0.3816808462142944,4.0,0.0,1.0
574140,293.1532897949219,297.1499938964844,293.1499938964844,0.0789876356720924,-1900.030517578125,304.15045166015625,0.6801141500473022,0.1331719905138015,0.12139593064785,294.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.4781234860420227,0.050000000745058,0.0491785891354084,293.294921875,297.1499938964844,293.1499938964844,0.051751259714365,-1104.692626953125,304.16436767578125,0.6174555420875549,0.0981056541204452,0.0705048888921737,293.1562194824219,297.1499938964844,293.1499938964844,0.340194433927536,-6386.53955078125,304.1700439453125,0.9990000128746032,0.5134091973304749,0.4074477553367615,293.33013916015625,297.1499938964844,293.1499938964844,0.0063768997788429,-2268.948486328125,299.2613220214844,0.4781234860420227,0.050000000745058,0.233282059431076,291.2027282714844,291.1499938964844,259.5694580078125,258.0576171875,280.25103759765625,294.4516906738281,291.1937255859375,1.0,0.2528820335865021,0.6928139328956604,0.6928139328956604,1.0,1.0,-1.0582560300827026,0.4310695230960846,0.6271864771842957,0.1722907125949859,0.0,0.0,0.5330166816711426,52.95439910888672,56.0,-4.561852931976318,-11586.5068359375,162.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,307.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.841796875,18000.0,0.0,0.0,0.263868123292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509522020816803,0.5095277428627014,-5.686190434062155e-06,0.0,0.0002677926095202,0.0,0.0,31.06700134277344,0.0,0.0,0.0,0.3734038174152374,4.0,0.0,1.0
574200,293.1532897949219,297.1499938964844,293.1499938964844,0.0789876356720924,-1900.030517578125,304.15045166015625,0.6801141500473022,0.1331719905138015,0.12139593064785,294.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.4781234860420227,0.050000000745058,0.0491785891354084,293.294921875,297.1499938964844,293.1499938964844,0.051751259714365,-1104.692626953125,304.16436767578125,0.6174555420875549,0.0981056541204452,0.0705048888921737,293.1562194824219,297.1499938964844,293.1499938964844,0.340194433927536,-6386.53955078125,304.1700439453125,0.9990000128746032,0.5134091973304749,0.4074477553367615,293.33013916015625,297.1499938964844,293.1499938964844,0.0063768997788429,-2268.948486328125,299.2613220214844,0.4781234860420227,0.050000000745058,0.233282059431076,291.2027282714844,291.1499938964844,259.5694580078125,258.0576171875,280.25103759765625,294.4516906738281,291.1937255859375,1.0,0.2528820335865021,0.6928139328956604,0.6928139328956604,1.0,1.0,-1.0582560300827026,0.4310695230960846,0.6271864771842957,0.1722907125949859,0.0,0.0,0.5330166816711426,52.95439910888672,56.0,-4.561852931976318,-11586.5068359375,162.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,307.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.841796875,18000.0,0.0,0.0,0.263868123292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509522020816803,0.5095277428627014,-5.686190434062155e-06,0.0,0.0002677926095202,0.0,0.0,31.06700134277344,0.0,0.0,0.0,0.3734038174152374,4.0,0.0,1.0
574260,293.1521301269531,297.1499938964844,293.1499938964844,0.0796027407050132,-1912.2828369140625,304.1492919921875,0.6733072400093079,0.1333284974098205,0.1216325610876083,294.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4723804891109466,0.050000000745058,0.049288161098957,293.2918701171875,297.1499938964844,293.1499938964844,0.0495676361024379,-1077.1429443359375,304.1632385253906,0.6046774983406067,0.0950539857149124,0.0684394389390945,293.1624755859375,297.1499938964844,293.1499938964844,0.3537211120128631,-6598.96484375,304.14117431640625,0.9990000128746032,0.5120168924331665,0.4200078845024109,293.3292541503906,297.1499938964844,293.1499938964844,0.0063540190458297,-2267.868408203125,299.1780090332031,0.4723804891109466,0.050000000745058,0.2338018119335174,291.1412353515625,291.1499938964844,259.5496520996094,258.0438232421875,280.2348022460937,294.45526123046875,291.1376342773437,1.0,0.2582187354564667,0.6928271651268005,0.6928271651268005,1.0,1.0,-1.0718915462493896,0.4369572401046753,0.6349343657493591,0.17521633207798,0.0,0.0,0.5388819575309753,55.8991584777832,59.0,-45.778018951416016,-11706.5400390625,171.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,307.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.34375,18000.0,0.0,0.0,0.2631773352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513278603553772,0.5132842659950256,-5.663735009875381e-06,0.0,0.0002670915273483,0.0,0.0,31.263214111328125,0.0,0.0,0.0,0.3740721344947815,4.0,0.0,1.0
574320,293.1521301269531,297.1499938964844,293.1499938964844,0.0796027407050132,-1912.2828369140625,304.1492919921875,0.6733072400093079,0.1333284974098205,0.1216325610876083,294.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4723804891109466,0.050000000745058,0.049288161098957,293.2918701171875,297.1499938964844,293.1499938964844,0.0495676361024379,-1077.1429443359375,304.1632385253906,0.6046774983406067,0.0950539857149124,0.0684394389390945,293.1624755859375,297.1499938964844,293.1499938964844,0.3537211120128631,-6598.96484375,304.14117431640625,0.9990000128746032,0.5120168924331665,0.4200078845024109,293.3292541503906,297.1499938964844,293.1499938964844,0.0063540190458297,-2267.868408203125,299.1780090332031,0.4723804891109466,0.050000000745058,0.2338018119335174,291.1412353515625,291.1499938964844,259.5496520996094,258.0438232421875,280.2348022460937,294.45526123046875,291.1376342773437,1.0,0.2582187354564667,0.6928271651268005,0.6928271651268005,1.0,1.0,-1.0718915462493896,0.4369572401046753,0.6349343657493591,0.17521633207798,0.0,0.0,0.5388819575309753,55.8991584777832,59.0,-45.778018951416016,-11706.5400390625,171.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,307.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.34375,18000.0,0.0,0.0,0.2631773352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513278603553772,0.5132842659950256,-5.663735009875381e-06,0.0,0.0002670915273483,0.0,0.0,31.263214111328125,0.0,0.0,0.0,0.3740721344947815,4.0,0.0,1.0
574380,293.151123046875,297.1499938964844,293.1499938964844,0.0799830704927444,-1919.6661376953125,304.1488952636719,0.6669406890869141,0.1334773600101471,0.1218772307038307,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4661578238010406,0.050000000745058,0.0493996329605579,293.2890625,297.1499938964844,293.1499938964844,0.0472002550959587,-1047.066650390625,304.16278076171875,0.5914230942726135,0.0920295342803001,0.0664063394069671,293.1783142089844,297.1499938964844,293.1499938964844,0.3666834831237793,-6797.0234375,304.12274169921875,0.9990000128746032,0.5085015892982483,0.4324117004871368,293.3289794921875,297.1499938964844,293.1499938964844,0.0063174255192279,-2259.920654296875,299.1069641113281,0.4661578238010406,0.050000000745058,0.2343305796384811,291.1163024902344,291.1499938964844,259.5296325683594,258.0299377441406,280.2296142578125,294.47821044921875,291.1138916015625,1.0,0.263500303030014,0.6928404569625854,0.6928404569625854,1.0,1.0,-1.08540141582489,0.4427981376647949,0.6426032185554504,0.1781506836414337,0.0,0.0,0.545137345790863,58.89301300048828,62.0,-36.807743072509766,-11847.2783203125,181.3334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,307.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.087890625,18000.0,0.0,0.0,0.2631732821464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232676267623901,0.5232733488082886,-5.715442512155278e-06,0.0,0.0002670874237082,0.0,0.0,32.31371307373047,0.0,0.0,0.0,0.3773595690727234,4.0,0.0,1.0
574440,293.151123046875,297.1499938964844,293.1499938964844,0.0799830704927444,-1919.6661376953125,304.1488952636719,0.6669406890869141,0.1334773600101471,0.1218772307038307,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4661578238010406,0.050000000745058,0.0493996329605579,293.2890625,297.1499938964844,293.1499938964844,0.0472002550959587,-1047.066650390625,304.16278076171875,0.5914230942726135,0.0920295342803001,0.0664063394069671,293.1783142089844,297.1499938964844,293.1499938964844,0.3666834831237793,-6797.0234375,304.12274169921875,0.9990000128746032,0.5085015892982483,0.4324117004871368,293.3289794921875,297.1499938964844,293.1499938964844,0.0063174255192279,-2259.920654296875,299.1069641113281,0.4661578238010406,0.050000000745058,0.2343305796384811,291.1163024902344,291.1499938964844,259.5296325683594,258.0299377441406,280.2296142578125,294.47821044921875,291.1138916015625,1.0,0.263500303030014,0.6928404569625854,0.6928404569625854,1.0,1.0,-1.08540141582489,0.4427981376647949,0.6426032185554504,0.1781506836414337,0.0,0.0,0.545137345790863,58.89301300048828,62.0,-36.807743072509766,-11847.2783203125,181.3334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,307.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.087890625,18000.0,0.0,0.0,0.2631732821464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232676267623901,0.5232733488082886,-5.715442512155278e-06,0.0,0.0002670874237082,0.0,0.0,32.31371307373047,0.0,0.0,0.0,0.3773595690727234,4.0,0.0,1.0
574500,293.1507263183594,297.1499938964844,293.1499938964844,0.0801502838730812,-1922.896240234375,304.1488037109375,0.6639220714569092,0.1335392147302627,0.1219898462295532,294.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4628190398216247,0.050000000745058,0.0494555421173572,293.28778076171875,297.1499938964844,293.1499938964844,0.0459981001913547,-1031.843017578125,304.16265869140625,0.5847105383872986,0.0905186235904693,0.0653914809226989,293.1876525878906,297.1499938964844,293.1499938964844,0.3731617629528045,-6894.45263671875,304.1159362792969,0.9990000128746032,0.5063076615333557,0.4385007619857788,293.3290405273437,297.1499938964844,293.1499938964844,0.0062977685593068,-2255.3427734375,299.0717163085937,0.4628190398216247,0.050000000745058,0.2345957905054092,291.1061706542969,291.1499938964844,259.5195617675781,258.0229187011719,280.22882080078125,294.4925537109375,291.10418701171875,1.0,0.2660956978797912,0.6928470730781555,0.6928470730781555,1.0,1.0,-1.0920124053955078,0.4456579685211181,0.6463544368743896,0.1795988380908966,0.0,0.0,0.5490899085998535,60.393436431884766,62.0,-31.680185317993164,-11919.052734375,186.1177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898498535156,307.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.619140625,18000.0,0.0,0.0,0.26346555352211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296319723129272,0.5296376943588257,-5.751722255809e-06,0.0,0.0002673840499483,0.0,0.0,33.00983428955078,0.0,0.0,0.0,0.3795393407344818,4.0,0.0,1.0
574560,293.1504211425781,297.1499938964844,293.1499938964844,0.0802937671542167,-1925.648681640625,304.1487731933594,0.6610082983970642,0.1335928738117218,0.1220948472619056,294.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4594773054122925,0.050000000745058,0.0495114997029304,293.2865905761719,297.1499938964844,293.1499938964844,0.0447790771722793,-1016.4226684570312,304.1625671386719,0.5779674649238586,0.089010551571846,0.0643777623772621,293.1974182128906,297.1499938964844,293.1499938964844,0.379580408334732,-6990.068359375,304.1104736328125,0.9990000128746032,0.503912091255188,0.4445116519927978,293.3292541503906,297.1499938964844,293.1499938964844,0.0062770480290055,-2250.229736328125,299.0370178222656,0.4594773054122925,0.050000000745058,0.2348612397909164,291.0984191894531,291.1499938964844,259.50946044921875,258.015869140625,280.22998046875,294.5080261230469,291.0970764160156,1.0,0.2686595022678375,0.6926641464233398,0.6926641464233398,1.0,1.0,-1.0985221862792969,0.4484314918518066,0.650090754032135,0.180989071726799,0.0,0.0,0.5533169507980347,61.89441680908203,50.0,-25.20555305480957,-11991.357421875,190.9217071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,307.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.001953125,18000.0,0.0,0.0,0.2639662027359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368576049804688,0.536863386631012,-5.794778189738281e-06,0.0,0.0002678921446204,0.0,0.0,33.81999206542969,0.0,0.0,0.0,0.382039874792099,4.0,0.0,1.0
574620,293.1485900878906,297.1499938964844,293.1499938964844,0.0796340778470039,-1912.2513427734373,304.1503295898437,0.6877137422561646,0.1339473575353622,0.1219409629702568,294.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4827883243560791,0.050000000745058,0.0490874387323856,293.2828369140625,297.1499938964844,293.1499938964844,0.0415643006563186,-974.904052734375,304.16375732421875,0.5957668423652649,0.0863089337944984,0.0621036253869533,293.1784973144531,297.1499938964844,293.1499938964844,0.3317715525627136,-6247.091796875,304.2032470703125,0.9990000128746032,0.5064056515693665,0.3966987133026123,293.3285827636719,297.1499938964844,293.1499938964844,0.0061400863341987,-2203.093505859375,299.00341796875,0.4827883243560791,0.050000000745058,0.2328496724367141,291.1661682128906,291.1499938964844,259.48907470703125,258.0016784667969,280.24249267578125,294.440185546875,291.18292236328125,1.0,0.2451673001050949,0.6922983527183533,0.6922983527183533,1.0,1.0,-1.035326361656189,0.4206472039222717,0.6146791577339172,0.1685387343168258,0.0,0.0,0.5487728714942932,50.39273071289063,53.0,113.77613830566406,-11630.900390625,151.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,307.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.2647163271903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418564081192017,0.5418623089790344,-5.858034910488641e-06,0.0,0.0002686534135136,0.0,0.0,34.55173873901367,0.0,0.0,0.0,0.3838744163513183,4.0,0.0,1.0
574680,293.1485900878906,297.1499938964844,293.1499938964844,0.0796340778470039,-1912.2513427734373,304.1503295898437,0.6877137422561646,0.1339473575353622,0.1219409629702568,294.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4827883243560791,0.050000000745058,0.0490874387323856,293.2828369140625,297.1499938964844,293.1499938964844,0.0415643006563186,-974.904052734375,304.16375732421875,0.5957668423652649,0.0863089337944984,0.0621036253869533,293.1784973144531,297.1499938964844,293.1499938964844,0.3317715525627136,-6247.091796875,304.2032470703125,0.9990000128746032,0.5064056515693665,0.3966987133026123,293.3285827636719,297.1499938964844,293.1499938964844,0.0061400863341987,-2203.093505859375,299.00341796875,0.4827883243560791,0.050000000745058,0.2328496724367141,291.1661682128906,291.1499938964844,259.48907470703125,258.0016784667969,280.24249267578125,294.440185546875,291.18292236328125,1.0,0.2451673001050949,0.6922983527183533,0.6922983527183533,1.0,1.0,-1.035326361656189,0.4206472039222717,0.6146791577339172,0.1685387343168258,0.0,0.0,0.5487728714942932,50.39273071289063,53.0,113.77613830566406,-11630.900390625,151.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,307.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.2647163271903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418564081192017,0.5418623089790344,-5.858034910488641e-06,0.0,0.0002686534135136,0.0,0.0,34.55173873901367,0.0,0.0,0.0,0.3838744163513183,4.0,0.0,1.0
574740,293.1474914550781,297.1499938964844,293.1499938964844,0.0797173604369163,-1913.4342041015625,304.14996337890625,0.6816195249557495,0.1342107355594635,0.1223010942339897,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.4779057800769806,0.050000000745058,0.0491828769445419,293.2794189453125,297.1499938964844,293.1499938964844,0.0391820669174194,-944.5249633789062,304.1630859375,0.5827223062515259,0.0836328417062759,0.0603104941546916,293.1568908691406,297.1499938964844,293.1499938964844,0.3405921459197998,-6392.14404296875,304.1704406738281,0.9990000128746032,0.5101562142372131,0.4079403281211853,293.3276062011719,297.1499938964844,293.1499938964844,0.0060786353424191,-2183.106689453125,298.9608459472656,0.4779057800769806,0.050000000745058,0.2333023846149444,291.2074890136719,291.1499938964844,259.468505859375,257.9872741699219,280.1866149902344,294.3677978515625,291.1986083984375,1.0,0.2517954409122467,0.6919324994087219,0.6919324994087219,1.0,1.0,-1.0477274656295776,0.425993800163269,0.6217336058616638,0.1708062142133712,0.0,0.0,0.5354079008102417,52.95330810546875,56.0,-1.177454710006714,-11546.3369140625,159.6728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,307.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.078125,18000.0,0.0,0.0,0.2643169164657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144049525260925,0.514410674571991,-5.719264663639478e-06,0.0,0.000268248055363,0.0,0.0,31.61237335205078,0.0,0.0,0.0,0.375115305185318,4.0,0.0,1.0
574800,293.1474914550781,297.1499938964844,293.1499938964844,0.0797173604369163,-1913.4342041015625,304.14996337890625,0.6816195249557495,0.1342107355594635,0.1223010942339897,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.4779057800769806,0.050000000745058,0.0491828769445419,293.2794189453125,297.1499938964844,293.1499938964844,0.0391820669174194,-944.5249633789062,304.1630859375,0.5827223062515259,0.0836328417062759,0.0603104941546916,293.1568908691406,297.1499938964844,293.1499938964844,0.3405921459197998,-6392.14404296875,304.1704406738281,0.9990000128746032,0.5101562142372131,0.4079403281211853,293.3276062011719,297.1499938964844,293.1499938964844,0.0060786353424191,-2183.106689453125,298.9608459472656,0.4779057800769806,0.050000000745058,0.2333023846149444,291.2074890136719,291.1499938964844,259.468505859375,257.9872741699219,280.1866149902344,294.3677978515625,291.1986083984375,1.0,0.2517954409122467,0.6919324994087219,0.6919324994087219,1.0,1.0,-1.0477274656295776,0.425993800163269,0.6217336058616638,0.1708062142133712,0.0,0.0,0.5354079008102417,52.95330810546875,56.0,-1.177454710006714,-11546.3369140625,159.6728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,307.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.078125,18000.0,0.0,0.0,0.2643169164657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144049525260925,0.514410674571991,-5.719264663639478e-06,0.0,0.000268248055363,0.0,0.0,31.61237335205078,0.0,0.0,0.0,0.375115305185318,4.0,0.0,1.0
574860,293.1463317871094,297.1499938964844,293.1499938964844,0.08044945448637,-1927.8878173828125,304.1488037109375,0.6750513315200806,0.1345074027776718,0.1226622834801673,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4721600711345672,0.050000000745058,0.0492923110723495,293.27587890625,297.1499938964844,293.1499938964844,0.0373279005289077,-921.6633911132812,304.1618347167969,0.5689796805381775,0.0810747370123863,0.0585825443267822,293.1629333496094,297.1499938964844,293.1499938964844,0.3541200757026672,-6604.62451171875,304.1414489746094,0.9990000128746032,0.5087905526161194,0.4204706251621246,293.3265075683594,297.1499938964844,293.1499938964844,0.0060571301728487,-2182.038330078125,298.8771057128906,0.4721600711345672,0.050000000745058,0.2338214963674545,291.1449584960937,291.1499938964844,259.4477233886719,257.97265625,280.1671142578125,294.369140625,291.1410522460937,1.0,0.2571913003921509,0.6919552683830261,0.6919552683830261,1.0,1.0,-1.0618807077407837,0.4321255981922149,0.6297551393508911,0.1737510561943054,0.0,0.0,0.5407987236976624,55.89795303344727,59.0,-46.79920959472656,-11670.4296875,168.94911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,307.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5078125,18000.0,0.0,0.0,0.2637690901756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169153809547424,0.5169210433959961,-5.688140845450107e-06,0.0,0.0002676920848898,0.0,0.0,31.66943550109864,0.0,0.0,0.0,0.3753599524497986,4.0,0.0,1.0
574920,293.1463317871094,297.1499938964844,293.1499938964844,0.08044945448637,-1927.8878173828125,304.1488037109375,0.6750513315200806,0.1345074027776718,0.1226622834801673,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4721600711345672,0.050000000745058,0.0492923110723495,293.27587890625,297.1499938964844,293.1499938964844,0.0373279005289077,-921.6633911132812,304.1618347167969,0.5689796805381775,0.0810747370123863,0.0585825443267822,293.1629333496094,297.1499938964844,293.1499938964844,0.3541200757026672,-6604.62451171875,304.1414489746094,0.9990000128746032,0.5087905526161194,0.4204706251621246,293.3265075683594,297.1499938964844,293.1499938964844,0.0060571301728487,-2182.038330078125,298.8771057128906,0.4721600711345672,0.050000000745058,0.2338214963674545,291.1449584960937,291.1499938964844,259.4477233886719,257.97265625,280.1671142578125,294.369140625,291.1410522460937,1.0,0.2571913003921509,0.6919552683830261,0.6919552683830261,1.0,1.0,-1.0618807077407837,0.4321255981922149,0.6297551393508911,0.1737510561943054,0.0,0.0,0.5407987236976624,55.89795303344727,59.0,-46.79920959472656,-11670.4296875,168.94911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,307.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5078125,18000.0,0.0,0.0,0.2637690901756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169153809547424,0.5169210433959961,-5.688140845450107e-06,0.0,0.0002676920848898,0.0,0.0,31.66943550109864,0.0,0.0,0.0,0.3753599524497986,4.0,0.0,1.0
574980,293.14532470703125,297.1499938964844,293.1499938964844,0.080951876938343,-1937.56298828125,304.1483764648437,0.668917179107666,0.1348032504320144,0.1230371966958046,294.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4659279584884643,0.050000000745058,0.0494036227464675,293.2724304199219,297.1499938964844,293.1499938964844,0.0353835858404636,-897.158447265625,304.1611328125,0.5555590391159058,0.0785837993025779,0.0569148957729339,293.1786193847656,297.1499938964844,293.1499938964844,0.3670939207077026,-6802.87255859375,304.1228942871094,0.9990000128746032,0.5052947402000427,0.4328440725803375,293.32598876953125,297.1499938964844,293.1499938964844,0.0060231769457459,-2174.457763671875,298.80645751953125,0.4659279584884643,0.050000000745058,0.2343495190143585,291.1184997558594,291.1499938964844,259.4266967773437,257.9578552246094,280.1584167480469,294.38946533203125,291.11590576171875,1.0,0.2625351846218109,0.6919779777526855,0.6919779777526855,1.0,1.0,-1.075947880744934,0.438228577375412,0.6377193331718445,0.1767139732837677,0.0,0.0,0.5468816757202148,58.8917350769043,47.0,-38.38574600219727,-11820.9921875,178.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,307.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.107421875,18000.0,0.0,0.0,0.2638184726238251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265262126922607,0.526531994342804,-5.7367715271539055e-06,0.0,0.0002677422016859,0.0,0.0,32.68217086791992,0.0,0.0,0.0,0.3785093128681183,4.0,0.0,1.0
575040,293.14532470703125,297.1499938964844,293.1499938964844,0.080951876938343,-1937.56298828125,304.1483764648437,0.668917179107666,0.1348032504320144,0.1230371966958046,294.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4659279584884643,0.050000000745058,0.0494036227464675,293.2724304199219,297.1499938964844,293.1499938964844,0.0353835858404636,-897.158447265625,304.1611328125,0.5555590391159058,0.0785837993025779,0.0569148957729339,293.1786193847656,297.1499938964844,293.1499938964844,0.3670939207077026,-6802.87255859375,304.1228942871094,0.9990000128746032,0.5052947402000427,0.4328440725803375,293.32598876953125,297.1499938964844,293.1499938964844,0.0060231769457459,-2174.457763671875,298.80645751953125,0.4659279584884643,0.050000000745058,0.2343495190143585,291.1184997558594,291.1499938964844,259.4266967773437,257.9578552246094,280.1584167480469,294.38946533203125,291.11590576171875,1.0,0.2625351846218109,0.6919779777526855,0.6919779777526855,1.0,1.0,-1.075947880744934,0.438228577375412,0.6377193331718445,0.1767139732837677,0.0,0.0,0.5468816757202148,58.8917350769043,47.0,-38.38574600219727,-11820.9921875,178.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,307.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.107421875,18000.0,0.0,0.0,0.2638184726238251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265262126922607,0.526531994342804,-5.7367715271539055e-06,0.0,0.0002677422016859,0.0,0.0,32.68217086791992,0.0,0.0,0.0,0.3785093128681183,4.0,0.0,1.0
575100,293.1443786621094,297.1499938964844,293.1499938964844,0.0808812081813812,-1936.090087890625,304.1488037109375,0.6821357607841492,0.135047361254692,0.1230110600590705,294.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4772410690784454,0.050000000745058,0.0491957142949104,293.2702331542969,297.1499938964844,293.1499938964844,0.0341485366225242,-881.1966552734375,304.1613464355469,0.5644075274467468,0.0774665549397468,0.0559336729347705,293.17626953125,297.1499938964844,293.1499938964844,0.3447785079479217,-6454.734375,304.16845703125,0.9990000128746032,0.5053699016571045,0.4094361662864685,293.3254699707031,297.1499938964844,293.1499938964844,0.0059684519656002,-2157.0390625,298.7785949707031,0.4772410690784454,0.050000000745058,0.2333632856607437,291.1214904785156,291.1499938964844,259.4161071777344,257.9503479003906,280.17431640625,294.3739013671875,291.1298522949219,1.0,0.2501810789108276,0.6919893622398376,0.6919893622398376,1.0,1.0,-1.045238971710205,0.4246819913387298,0.6205570101737976,0.1710303723812103,0.0,0.0,0.5487279891967773,53.26519393920898,47.0,24.61616516113281,-11670.6376953125,159.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,307.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.2265625,18000.0,0.0,0.0,0.2639330625534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320935249328613,0.5320993065834045,-5.771270480181556e-06,0.0,0.0002678585005924,0.0,0.0,33.30805587768555,0.0,0.0,0.0,0.3803841173648834,4.0,0.0,1.0
575160,293.1432800292969,297.1499938964844,293.1499938964844,0.0804734081029892,-1927.5963134765625,304.1497497558594,0.6982417702674866,0.1353377699851989,0.1230456158518791,294.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4883957803249359,0.050000000745058,0.0489794500172138,293.2677307128906,297.1499938964844,293.1499938964844,0.0327755250036716,-862.746826171875,304.16180419921875,0.5757481455802917,0.076432816684246,0.0550214238464832,293.15679931640625,297.1499938964844,293.1499938964844,0.3181020319461822,-6039.1669921875,304.2135314941406,0.9990000128746032,0.5088464021682739,0.3835661113262176,293.3246765136719,297.1499938964844,293.1499938964844,0.005897803697735,-2130.5068359375,298.7740783691406,0.4883957803249359,0.050000000745058,0.2323374301195144,291.1788024902344,291.1499938964844,259.4054870605469,257.9427795410156,280.1711730957031,294.3124389648437,291.196044921875,1.0,0.2384801357984542,0.6918975710868835,0.6918975710868835,1.0,1.0,-1.0116454362869265,0.4098926186561584,0.601752758026123,0.1648808419704437,0.0,0.0,0.5412806868553162,47.402565002441406,50.0,107.93877410888672,-11455.1533203125,140.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,308.0,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5,18000.0,0.0,0.0,0.263702243566513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290877819061279,0.5290935635566711,-5.77964965486899e-06,0.0,0.000267624243861,0.0,0.0,33.098777770996094,0.0,0.0,0.0,0.3794269263744354,4.0,0.0,1.0
575220,293.1419372558594,297.1499938964844,293.1499938964844,0.0806908756494522,-1931.2633056640625,304.1493835449219,0.6919697523117065,0.1357819736003875,0.1235669404268264,294.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.4834774136543274,0.050000000745058,0.0490741059184074,293.2633972167969,297.1499938964844,293.1499938964844,0.0309748854488134,-838.8240356445312,304.1607971191406,0.5628941059112549,0.0743267908692359,0.0536229722201824,293.13238525390625,297.1499938964844,293.1499938964844,0.3270256221294403,-6187.89892578125,304.1771545410156,0.9990000128746032,0.5137161612510681,0.395088255405426,293.322998046875,297.1499938964844,293.1499938964844,0.0058406442403793,-2111.338134765625,298.7357482910156,0.4834774136543274,0.050000000745058,0.2327864319086074,291.2206726074219,291.1499938964844,259.3840026855469,257.9274597167969,280.11083984375,294.2377624511719,291.2106628417969,1.0,0.2453512251377105,0.6917139887809753,0.6917139887809753,1.0,1.0,-1.025044560432434,0.4157275557518005,0.6093170642852783,0.1672898530960083,0.0,0.0,0.5260090231895447,49.950714111328125,53.0,-8.218856811523438,-11369.6806640625,148.24456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,307.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.685546875,18000.0,0.0,0.0,0.2623751759529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988013803958893,0.4988070130348205,-5.62894865652197e-06,0.0,0.0002662774350028,0.0,0.0,29.95864486694336,0.0,0.0,0.0,0.3698399066925049,4.0,0.0,1.0
