time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1419372558594,297.1499938964844,293.1499938964844,0.0806908756494522,-1931.2633056640625,304.1493835449219,0.6919697523117065,0.1357819736003875,0.1235669404268264,294.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.4834774136543274,0.050000000745058,0.0490741059184074,293.2633972167969,297.1499938964844,293.1499938964844,0.0309748854488134,-838.8240356445312,304.1607971191406,0.5628941059112549,0.0743267908692359,0.0536229722201824,293.13238525390625,297.1499938964844,293.1499938964844,0.3270256221294403,-6187.89892578125,304.1771545410156,0.9990000128746032,0.5137161612510681,0.395088255405426,293.322998046875,297.1499938964844,293.1499938964844,0.0058406442403793,-2111.338134765625,298.7357482910156,0.4834774136543274,0.050000000745058,0.2327864319086074,291.2206726074219,291.1499938964844,259.3840026855469,257.9274597167969,280.11083984375,294.2377624511719,291.2106628417969,1.0,0.2453512251377105,0.6917139887809753,0.6917139887809753,1.0,1.0,-1.025044560432434,0.4157275557518005,0.6093170642852783,0.1672898530960083,0.0,0.0,0.5260090231895447,49.950714111328125,53.0,-8.218856811523438,-11369.6806640625,148.24456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,307.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.685546875,18000.0,0.0,0.0,0.2623751759529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988013803958893,0.4988070130348205,-5.62894865652197e-06,0.0,0.0002662774350028,0.0,0.0,29.95864486694336,0.0,0.0,0.0,0.3698399066925049,4.0,0.0,1.0
575340,293.1405639648437,297.1499938964844,293.1499938964844,0.0816306844353675,-1949.732666015625,304.1480407714844,0.6851350665092468,0.1362599283456802,0.124090664088726,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4778924882411957,0.050000000745058,0.0491831675171852,293.25897216796875,297.1499938964844,293.1499938964844,0.0296971965581178,-822.4658813476562,304.15936279296875,0.5497350692749023,0.0723539218306541,0.0523009337484836,293.1374206542969,297.1499938964844,293.1499938964844,0.3409245312213897,-6408.54833984375,304.1453552246094,0.9990000128746032,0.5131775736808777,0.4079706072807312,293.3213195800781,297.1499938964844,293.1499938964844,0.0058246399275958,-2112.27734375,298.6502685546875,0.4778924882411957,0.050000000745058,0.2333037704229354,291.14874267578125,291.1499938964844,259.3623046875,257.911865234375,280.08837890625,294.236328125,291.1439514160156,1.0,0.2509675920009613,0.6915303468704224,0.6915303468704224,1.0,1.0,-1.0403000116348269,0.4223096072673797,0.6179904341697693,0.1702833920717239,0.0,0.0,0.5315506458282471,52.89375305175781,56.0,-56.63444900512695,-11505.0888671875,157.51986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,307.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.388671875,18000.0,0.0,0.0,0.2609177231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005422234535217,0.5005478262901306,-5.589106422121404e-06,0.0,0.0002647983201313,0.0,0.0,29.9140682220459,0.0,0.0,0.0,0.3697567880153656,4.0,0.0,1.0
575400,293.1405639648437,297.1499938964844,293.1499938964844,0.0816306844353675,-1949.732666015625,304.1480407714844,0.6851350665092468,0.1362599283456802,0.124090664088726,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4778924882411957,0.050000000745058,0.0491831675171852,293.25897216796875,297.1499938964844,293.1499938964844,0.0296971965581178,-822.4658813476562,304.15936279296875,0.5497350692749023,0.0723539218306541,0.0523009337484836,293.1374206542969,297.1499938964844,293.1499938964844,0.3409245312213897,-6408.54833984375,304.1453552246094,0.9990000128746032,0.5131775736808777,0.4079706072807312,293.3213195800781,297.1499938964844,293.1499938964844,0.0058246399275958,-2112.27734375,298.6502685546875,0.4778924882411957,0.050000000745058,0.2333037704229354,291.14874267578125,291.1499938964844,259.3623046875,257.911865234375,280.08837890625,294.236328125,291.1439514160156,1.0,0.2509675920009613,0.6915303468704224,0.6915303468704224,1.0,1.0,-1.0403000116348269,0.4223096072673797,0.6179904341697693,0.1702833920717239,0.0,0.0,0.5315506458282471,52.89375305175781,56.0,-56.63444900512695,-11505.0888671875,157.51986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,307.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.388671875,18000.0,0.0,0.0,0.2609177231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005422234535217,0.5005478262901306,-5.589106422121404e-06,0.0,0.0002647983201313,0.0,0.0,29.9140682220459,0.0,0.0,0.0,0.3697567880153656,4.0,0.0,1.0
575460,293.1394348144531,297.1499938964844,293.1499938964844,0.0823044627904892,-1962.672119140625,304.1475830078125,0.6787394881248474,0.1367321461439132,0.1246251463890075,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4720616936683655,0.050000000745058,0.0492941662669181,293.25469970703125,297.1499938964844,293.1499938964844,0.0284207127988338,-807.4288940429688,304.1582946777344,0.5373654961585999,0.0704574361443519,0.0510470829904079,293.1529541015625,297.1499938964844,293.1499938964844,0.3542013466358185,-6613.43701171875,304.125,0.9990000128746032,0.5103621482849121,0.4206766486167907,293.3203125,297.1499938964844,293.1499938964844,0.0057955272495746,-2106.146728515625,298.58026123046875,0.4720616936683655,0.050000000745058,0.2338303029537201,291.11737060546875,291.1499938964844,259.3403625488281,257.8959655761719,280.0759582519531,294.2530212402344,291.1142272949219,1.0,0.2565246820449829,0.6914193034172058,0.6914193034172058,1.0,1.0,-1.0554522275924685,0.4288699924945831,0.6265822649002075,0.1733063012361526,0.0,0.0,0.5381336808204651,55.88742065429688,59.0,-45.59546661376953,-11671.3232421875,167.0919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443908691406,307.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8671875,18000.0,0.0,0.0,0.2601985335350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106101036071777,0.5106157660484314,-5.636786227114499e-06,0.0,0.0002640684251673,0.0,0.0,30.925270080566406,0.0,0.0,0.0,0.3729763925075531,4.0,0.0,1.0
575520,293.1394348144531,297.1499938964844,293.1499938964844,0.0823044627904892,-1962.672119140625,304.1475830078125,0.6787394881248474,0.1367321461439132,0.1246251463890075,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4720616936683655,0.050000000745058,0.0492941662669181,293.25469970703125,297.1499938964844,293.1499938964844,0.0284207127988338,-807.4288940429688,304.1582946777344,0.5373654961585999,0.0704574361443519,0.0510470829904079,293.1529541015625,297.1499938964844,293.1499938964844,0.3542013466358185,-6613.43701171875,304.125,0.9990000128746032,0.5103621482849121,0.4206766486167907,293.3203125,297.1499938964844,293.1499938964844,0.0057955272495746,-2106.146728515625,298.58026123046875,0.4720616936683655,0.050000000745058,0.2338303029537201,291.11737060546875,291.1499938964844,259.3403625488281,257.8959655761719,280.0759582519531,294.2530212402344,291.1142272949219,1.0,0.2565246820449829,0.6914193034172058,0.6914193034172058,1.0,1.0,-1.0554522275924685,0.4288699924945831,0.6265822649002075,0.1733063012361526,0.0,0.0,0.5381336808204651,55.88742065429688,59.0,-45.59546661376953,-11671.3232421875,167.0919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443908691406,307.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8671875,18000.0,0.0,0.0,0.2601985335350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106101036071777,0.5106157660484314,-5.636786227114499e-06,0.0,0.0002640684251673,0.0,0.0,30.925270080566406,0.0,0.0,0.0,0.3729763925075531,4.0,0.0,1.0
575580,293.1386108398437,297.1499938964844,293.1499938964844,0.0829011052846908,-1974.057373046875,304.1473999023437,0.6727796792984009,0.1371690928936004,0.1251313835382461,294.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4658171236515045,0.050000000745058,0.0494055449962616,293.2507629394531,297.1499938964844,293.1499938964844,0.0270116403698921,-786.6828002929688,304.1577453613281,0.5258679389953613,0.0686054751276969,0.0498267449438571,293.1722412109375,297.1499938964844,293.1499938964844,0.367403894662857,-6812.8779296875,304.1114807128906,0.9990000128746032,0.5063804984092712,0.4330518245697021,293.3199462890625,297.1499938964844,293.1499938964844,0.0057624876499176,-2098.1484375,298.5120544433594,0.4658171236515045,0.050000000745058,0.2343586385250091,291.0941772460937,291.1499938964844,259.31817626953125,257.8797607421875,280.0672302246094,294.2753601074219,291.0921936035156,1.0,0.2619511485099792,0.6913082003593445,0.6913082003593445,1.0,1.0,-1.070216417312622,0.4352673292160034,0.6349490880966187,0.1762876510620117,0.0,0.0,0.5472372174263,58.888938903808594,47.0,-32.927734375,-11841.638671875,176.80084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.158203125,18000.0,0.0,0.0,0.2604192197322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251849293708801,0.5251906514167786,-5.7180905059794895e-06,0.0,0.0002642924082465,0.0,0.0,32.48307418823242,0.0,0.0,0.0,0.377916157245636,4.0,0.0,1.0
575640,293.1386108398437,297.1499938964844,293.1499938964844,0.0829011052846908,-1974.057373046875,304.1473999023437,0.6727796792984009,0.1371690928936004,0.1251313835382461,294.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4658171236515045,0.050000000745058,0.0494055449962616,293.2507629394531,297.1499938964844,293.1499938964844,0.0270116403698921,-786.6828002929688,304.1577453613281,0.5258679389953613,0.0686054751276969,0.0498267449438571,293.1722412109375,297.1499938964844,293.1499938964844,0.367403894662857,-6812.8779296875,304.1114807128906,0.9990000128746032,0.5063804984092712,0.4330518245697021,293.3199462890625,297.1499938964844,293.1499938964844,0.0057624876499176,-2098.1484375,298.5120544433594,0.4658171236515045,0.050000000745058,0.2343586385250091,291.0941772460937,291.1499938964844,259.31817626953125,257.8797607421875,280.0672302246094,294.2753601074219,291.0921936035156,1.0,0.2619511485099792,0.6913082003593445,0.6913082003593445,1.0,1.0,-1.070216417312622,0.4352673292160034,0.6349490880966187,0.1762876510620117,0.0,0.0,0.5472372174263,58.888938903808594,47.0,-32.927734375,-11841.638671875,176.80084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.158203125,18000.0,0.0,0.0,0.2604192197322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251849293708801,0.5251906514167786,-5.7180905059794895e-06,0.0,0.0002642924082465,0.0,0.0,32.48307418823242,0.0,0.0,0.0,0.377916157245636,4.0,0.0,1.0
575700,293.13775634765625,297.1499938964844,293.1499938964844,0.0828611478209495,-1973.0916748046875,304.14794921875,0.6862589120864868,0.1374803632497787,0.125166043639183,294.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.47716024518013,0.050000000745058,0.0491973012685775,293.248291015625,297.1499938964844,293.1499938964844,0.0261625126004219,-774.123779296875,304.15789794921875,0.5345373153686523,0.0678125992417335,0.0490703396499156,293.1707458496094,297.1499938964844,293.1499938964844,0.3450838625431061,-6463.52001953125,304.1591186523437,0.9990000128746032,0.5063679218292236,0.4096174836158752,293.3194580078125,297.1499938964844,293.1499938964844,0.0057104798033833,-2080.91845703125,298.4863586425781,0.47716024518013,0.050000000745058,0.2333708256483078,291.1000671386719,291.1499938964844,259.3069763183594,257.8715515136719,280.08380126953125,294.2569885253906,291.10919189453125,1.0,0.2496241480112075,0.6912526488304138,0.6912526488304138,1.0,1.0,-1.0398162603378296,0.4217774868011474,0.6180387735366821,0.1708760857582092,0.0,0.0,0.550224781036377,53.263458251953125,47.0,32.204952239990234,-11696.6943359375,158.03692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,307.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.11328125,18000.0,0.0,0.0,0.2607327699661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331586599349976,0.5331644415855408,-5.768832124886103e-06,0.0,0.0002646106295287,0.0,0.0,33.38492202758789,0.0,0.0,0.0,0.380641222000122,4.0,0.0,1.0
575760,293.13671875,297.1499938964844,293.1499938964844,0.0824776589870452,-1964.9598388671875,304.1490173339844,0.7025701999664307,0.1378378272056579,0.125260517001152,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4883312582969665,0.050000000745058,0.0489806868135929,293.2455444335937,297.1499938964844,293.1499938964844,0.025204973295331,-759.5733032226562,304.158203125,0.5459789633750916,0.0671097114682197,0.0483866520226001,293.1517028808594,297.1499938964844,293.1499938964844,0.3183766007423401,-6046.55908203125,304.2059631347656,0.9990000128746032,0.5098299384117126,0.3837168216705322,293.3187255859375,297.1499938964844,293.1499938964844,0.0056435572914779,-2054.911376953125,298.4852294921875,0.4883312582969665,0.050000000745058,0.2323432862758636,291.1602783203125,291.1499938964844,259.29571533203125,257.8632507324219,280.0809326171875,294.1915588378906,291.1782531738281,1.0,0.23794986307621,0.6911607980728149,0.6911607980728149,1.0,1.0,-1.0065298080444336,0.4070559740066528,0.5994738340377808,0.1650179624557495,0.0,0.0,0.543721079826355,47.4012336730957,50.0,115.92623138427734,-11483.373046875,139.0485382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,308.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.2607559859752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321334600448608,0.532139241695404,-5.791274816147052e-06,0.0,0.0002646341745276,0.0,0.0,33.407867431640625,0.0,0.0,0.0,0.3803926706314087,4.0,0.0,1.0
575820,293.135498046875,297.1499938964844,293.1499938964844,0.0827685222029686,-1969.9327392578125,304.1487731933594,0.696529746055603,0.1384236216545105,0.1259059011936187,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.4834277927875519,0.050000000745058,0.0490750856697559,293.2403259277344,297.1499938964844,293.1499938964844,0.0241321362555027,-743.3827514648438,304.1571960449219,0.5351754426956177,0.0657431781291961,0.0474817939102649,293.12762451171875,297.1499938964844,293.1499938964844,0.3272983431816101,-6194.2373046875,304.1720886230469,0.9990000128746032,0.5147678256034851,0.3952044546604156,293.3170471191406,297.1499938964844,293.1499938964844,0.0055883256718516,-2035.560546875,298.4515991210937,0.4834277927875519,0.050000000745058,0.2327910810708999,291.2062072753906,291.1499938964844,259.27301025390625,257.84637451171875,280.0155334472656,294.1115417480469,291.1963806152344,1.0,0.2448973804712295,0.6909769773483276,0.6909769773483276,1.0,1.0,-1.02062726020813,0.4132167398929596,0.6074104905128479,0.1674812734127044,0.0,0.0,0.5300670266151428,49.94915390014648,53.0,-3.1986050605773926,-11408.8603515625,147.07957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.224609375,18000.0,0.0,0.0,0.260071188211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048425197601318,0.5048481822013855,-5.6600174502818845e-06,0.0,0.0002639392041601,0.0,0.0,30.574851989746094,0.0,0.0,0.0,0.3718256652355194,4.0,0.0,1.0
575880,293.135498046875,297.1499938964844,293.1499938964844,0.0827685222029686,-1969.9327392578125,304.1487731933594,0.696529746055603,0.1384236216545105,0.1259059011936187,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.4834277927875519,0.050000000745058,0.0490750856697559,293.2403259277344,297.1499938964844,293.1499938964844,0.0241321362555027,-743.3827514648438,304.1571960449219,0.5351754426956177,0.0657431781291961,0.0474817939102649,293.12762451171875,297.1499938964844,293.1499938964844,0.3272983431816101,-6194.2373046875,304.1720886230469,0.9990000128746032,0.5147678256034851,0.3952044546604156,293.3170471191406,297.1499938964844,293.1499938964844,0.0055883256718516,-2035.560546875,298.4515991210937,0.4834277927875519,0.050000000745058,0.2327910810708999,291.2062072753906,291.1499938964844,259.27301025390625,257.84637451171875,280.0155334472656,294.1115417480469,291.1963806152344,1.0,0.2448973804712295,0.6909769773483276,0.6909769773483276,1.0,1.0,-1.02062726020813,0.4132167398929596,0.6074104905128479,0.1674812734127044,0.0,0.0,0.5300670266151428,49.94915390014648,53.0,-3.1986050605773926,-11408.8603515625,147.07957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.224609375,18000.0,0.0,0.0,0.260071188211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048425197601318,0.5048481822013855,-5.6600174502818845e-06,0.0,0.0002639392041601,0.0,0.0,30.574851989746094,0.0,0.0,0.0,0.3718256652355194,4.0,0.0,1.0
575940,293.1341552734375,297.1499938964844,293.1499938964844,0.0838329195976257,-1990.7869873046875,304.1474304199219,0.6899313926696777,0.1390608996152877,0.1265680640935897,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4778579473495483,0.050000000745058,0.0491838492453098,293.23455810546875,297.1499938964844,293.1499938964844,0.0235673394054174,-735.6987915039062,304.15576171875,0.5249438285827637,0.0646267011761665,0.0467438921332359,293.1327819824219,297.1499938964844,293.1499938964844,0.3412623703479767,-6415.22314453125,304.141845703125,0.9990000128746032,0.5143240690231323,0.4080486297607422,293.3152160644531,297.1499938964844,293.1499938964844,0.0055738827213644,-2036.595458984375,298.3670349121094,0.4778579473495483,0.050000000745058,0.2333070039749145,291.1343688964844,291.1499938964844,259.25,257.8291015625,279.9858703613281,294.1025695800781,291.1295166015625,1.0,0.2506006956100464,0.6907932162284851,0.6907932162284851,1.0,1.0,-1.036702036857605,0.4201836287975311,0.6165183782577515,0.1705359518527984,0.0,0.0,0.5374827980995178,52.89198303222656,56.0,-55.69280624389648,-11557.74609375,156.53224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,307.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.390625,18000.0,0.0,0.0,0.2594078779220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096511244773865,0.5096567869186401,-5.638257334794616e-06,0.0,0.0002632660325616,0.0,0.0,30.855871200561523,0.0,0.0,0.0,0.3728052377700805,4.0,0.0,1.0
576000,293.1341552734375,297.1499938964844,293.1499938964844,0.0838329195976257,-1990.7869873046875,304.1474304199219,0.6899313926696777,0.1390608996152877,0.1265680640935897,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4778579473495483,0.050000000745058,0.0491838492453098,293.23455810546875,297.1499938964844,293.1499938964844,0.0235673394054174,-735.6987915039062,304.15576171875,0.5249438285827637,0.0646267011761665,0.0467438921332359,293.1327819824219,297.1499938964844,293.1499938964844,0.3412623703479767,-6415.22314453125,304.141845703125,0.9990000128746032,0.5143240690231323,0.4080486297607422,293.3152160644531,297.1499938964844,293.1499938964844,0.0055738827213644,-2036.595458984375,298.3670349121094,0.4778579473495483,0.050000000745058,0.2333070039749145,291.1343688964844,291.1499938964844,259.25,257.8291015625,279.9858703613281,294.1025695800781,291.1295166015625,1.0,0.2506006956100464,0.6907932162284851,0.6907932162284851,1.0,1.0,-1.036702036857605,0.4201836287975311,0.6165183782577515,0.1705359518527984,0.0,0.0,0.5374827980995178,52.89198303222656,56.0,-55.69280624389648,-11557.74609375,156.53224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,307.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.390625,18000.0,0.0,0.0,0.2594078779220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096511244773865,0.5096567869186401,-5.638257334794616e-06,0.0,0.0002632660325616,0.0,0.0,30.855871200561523,0.0,0.0,0.0,0.3728052377700805,4.0,0.0,1.0
576060,293.1329345703125,297.1499938964844,293.1499938964844,0.0846413448452949,-2006.2806396484373,304.1469421386719,0.6837765574455261,0.1397072523832321,0.1272555887699127,294.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4720438420772552,0.050000000745058,0.049294501543045,293.2289428710937,297.1499938964844,293.1499938964844,0.0229960661381483,-727.3325805664062,304.1548156738281,0.5158886313438416,0.0636181533336639,0.0461062416434288,293.1483764648437,297.1499938964844,293.1499938964844,0.3545865714550018,-6620.33837890625,304.12255859375,0.9990000128746032,0.511608898639679,0.4207140207290649,293.3139343261719,297.1499938964844,293.1499938964844,0.0055475914850831,-2030.96923828125,298.29901123046875,0.4720438420772552,0.050000000745058,0.2338318973779678,291.1026611328125,291.1499938964844,259.2225036621094,257.8077392578125,279.9656066894531,294.1128845214844,291.0995483398437,1.0,0.2562489509582519,0.6906808614730835,0.6906808614730835,1.0,1.0,-1.0527262687683103,0.4271468222141266,0.6255794763565063,0.1736493855714798,0.0,0.0,0.54605633020401,55.885555267333984,59.0,-45.50284576416016,-11743.0244140625,166.31375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,307.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.517578125,18000.0,0.0,0.0,0.2595939636230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233532786369324,0.5233590006828308,-5.709070137527306e-06,0.0,0.0002634548582136,0.0,0.0,32.29047775268555,0.0,0.0,0.0,0.3773139119148254,4.0,0.0,1.0
576120,293.1329345703125,297.1499938964844,293.1499938964844,0.0846413448452949,-2006.2806396484373,304.1469421386719,0.6837765574455261,0.1397072523832321,0.1272555887699127,294.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4720438420772552,0.050000000745058,0.049294501543045,293.2289428710937,297.1499938964844,293.1499938964844,0.0229960661381483,-727.3325805664062,304.1548156738281,0.5158886313438416,0.0636181533336639,0.0461062416434288,293.1483764648437,297.1499938964844,293.1499938964844,0.3545865714550018,-6620.33837890625,304.12255859375,0.9990000128746032,0.511608898639679,0.4207140207290649,293.3139343261719,297.1499938964844,293.1499938964844,0.0055475914850831,-2030.96923828125,298.29901123046875,0.4720438420772552,0.050000000745058,0.2338318973779678,291.1026611328125,291.1499938964844,259.2225036621094,257.8077392578125,279.9656066894531,294.1128845214844,291.0995483398437,1.0,0.2562489509582519,0.6906808614730835,0.6906808614730835,1.0,1.0,-1.0527262687683103,0.4271468222141266,0.6255794763565063,0.1736493855714798,0.0,0.0,0.54605633020401,55.885555267333984,59.0,-45.50284576416016,-11743.0244140625,166.31375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,307.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.517578125,18000.0,0.0,0.0,0.2595939636230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233532786369324,0.5233590006828308,-5.709070137527306e-06,0.0,0.0002634548582136,0.0,0.0,32.29047775268555,0.0,0.0,0.0,0.3773139119148254,4.0,0.0,1.0
576180,293.13201904296875,297.1499938964844,293.1499938964844,0.0853789523243904,-2020.3309326171875,304.1467590332031,0.6780533790588379,0.1403278559446334,0.1279243230819702,294.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4658201932907104,0.050000000745058,0.0494054928421974,293.2237548828125,297.1499938964844,293.1499938964844,0.0224575959146022,-719.240966796875,304.15411376953125,0.5077953934669495,0.0626721829175949,0.0455158725380897,293.167724609375,297.1499938964844,293.1499938964844,0.3678126335144043,-6819.7578125,304.1098327636719,0.9990000128746032,0.5077323913574219,0.4330460727214813,293.313232421875,297.1499938964844,293.1499938964844,0.0055177127942442,-2023.5662841796875,298.2333984375,0.4658201932907104,0.050000000745058,0.23435840010643,291.079345703125,291.1499938964844,259.18670654296875,257.77880859375,279.9469909667969,294.1303405761719,291.07733154296875,1.0,0.2617681324481964,0.6905684471130371,0.6905684471130371,1.0,1.0,-1.068387150764465,0.4339491128921509,0.6344380378723145,0.1767575889825821,0.0,0.0,0.5571439862251282,58.88703918457031,62.0,-33.16228485107422,-11934.982421875,176.25799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,307.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4296875,18000.0,0.0,0.0,0.2607966363430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417507290840149,0.5417565107345581,-5.817091732751578e-06,0.0,0.0002646754146553,0.0,0.0,34.34168243408203,0.0,0.0,0.0,0.3836745917797088,4.0,0.0,1.0
576240,293.13201904296875,297.1499938964844,293.1499938964844,0.0853789523243904,-2020.3309326171875,304.1467590332031,0.6780533790588379,0.1403278559446334,0.1279243230819702,294.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4658201932907104,0.050000000745058,0.0494054928421974,293.2237548828125,297.1499938964844,293.1499938964844,0.0224575959146022,-719.240966796875,304.15411376953125,0.5077953934669495,0.0626721829175949,0.0455158725380897,293.167724609375,297.1499938964844,293.1499938964844,0.3678126335144043,-6819.7578125,304.1098327636719,0.9990000128746032,0.5077323913574219,0.4330460727214813,293.313232421875,297.1499938964844,293.1499938964844,0.0055177127942442,-2023.5662841796875,298.2333984375,0.4658201932907104,0.050000000745058,0.23435840010643,291.079345703125,291.1499938964844,259.18670654296875,257.77880859375,279.9469909667969,294.1303405761719,291.07733154296875,1.0,0.2617681324481964,0.6905684471130371,0.6905684471130371,1.0,1.0,-1.068387150764465,0.4339491128921509,0.6344380378723145,0.1767575889825821,0.0,0.0,0.5571439862251282,58.88703918457031,62.0,-33.16228485107422,-11934.982421875,176.25799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,307.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4296875,18000.0,0.0,0.0,0.2607966363430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417507290840149,0.5417565107345581,-5.817091732751578e-06,0.0,0.0002646754146553,0.0,0.0,34.34168243408203,0.0,0.0,0.0,0.3836745917797088,4.0,0.0,1.0
576300,293.13165283203125,297.1499938964844,293.1499938964844,0.0857138410210609,-2026.667724609375,304.146728515625,0.6753438115119934,0.1406290233135223,0.1282499432563781,294.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.4624896347522735,0.050000000745058,0.0494610257446765,293.2212829589844,297.1499938964844,293.1499938964844,0.0221979189664125,-715.2516479492188,304.1538391113281,0.5040740966796875,0.0622246079146862,0.0452376343309879,293.17791748046875,297.1499938964844,293.1499938964844,0.3743235468864441,-6916.59521484375,304.1053161621094,0.9990000128746032,0.5055044889450073,0.4390859305858612,293.3130187988281,297.1499938964844,293.1499938964844,0.0055014519020915,-2019.14990234375,298.20184326171875,0.4624896347522735,0.050000000745058,0.2346218079328537,291.0714111328125,291.1499938964844,259.16583251953125,257.7616577148437,279.9377746582031,294.14068603515625,291.0699157714844,1.0,0.2644783556461334,0.6905122399330139,0.6905122399330139,1.0,1.0,-1.0760762691497805,0.4372878968715668,0.6387883424758911,0.1783061772584915,0.0,0.0,0.5631908178329468,60.38826751708984,62.0,-26.52085494995117,-12032.068359375,181.2820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,307.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17822.625,18000.0,0.0,0.0,0.2618034482002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524210929870605,0.5524269342422485,-5.8838068071054295e-06,0.0,0.000265697191935,0.0,0.0,35.586448669433594,0.0,0.0,0.0,0.3874404430389404,4.0,0.0,1.0
576360,293.1313171386719,297.1499938964844,293.1499938964844,0.086031749844551,-2032.6614990234373,304.1467590332031,0.6727330684661865,0.1409258991479873,0.128571018576622,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4591869711875915,0.050000000745058,0.0495165474712848,293.2182312011719,297.1499938964844,293.1499938964844,0.0219697430729866,-711.711669921875,304.153564453125,0.5006405115127563,0.0619209557771682,0.04499451816082,293.1886901855469,297.1499938964844,293.1499938964844,0.3807691931724548,-7011.7001953125,304.10174560546875,0.9990000128746032,0.5030391812324524,0.4450431764125824,293.3128967285156,297.1499938964844,293.1499938964844,0.0054845558479428,-2014.383056640625,298.1709899902344,0.4591869711875915,0.050000000745058,0.2348851859569549,291.0653686523437,291.1499938964844,259.14312744140625,257.7428283691406,279.9286193847656,294.15087890625,291.0642395019531,1.0,0.2671609222888946,0.6903284788131714,0.6903284788131714,1.0,1.0,-1.083702802658081,0.4405699074268341,0.6431328654289246,0.1798258870840072,0.0,0.0,0.5694476366043091,61.88941192626953,50.0,-20.847002029418945,-12128.291015625,186.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,307.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.232421875,18000.0,0.0,0.0,0.2630786597728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637325644493103,0.5637385249137878,-5.957144821877591e-06,0.0,0.0002669914101716,0.0,0.0,36.948429107666016,0.0,0.0,0.0,0.3914909958839416,4.0,0.0,1.0
576420,293.1294860839844,297.1499938964844,293.1499938964844,0.0857071429491043,-2025.3128662109373,304.1484375,0.7011342644691467,0.1417692005634308,0.1288527846336364,294.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4826546013355255,0.050000000745058,0.0490900911390781,293.21240234375,297.1499938964844,293.1499938964844,0.021105121821165,-696.8487548828125,304.1538391113281,0.519588828086853,0.0613783076405525,0.0443159602582454,293.1695251464844,297.1499938964844,293.1499938964844,0.3327778577804565,-6264.6826171875,304.1976928710937,0.9990000128746032,0.5057908296585083,0.3970111906528473,293.3116149902344,297.1499938964844,293.1499938964844,0.0053736697882413,-1972.7288818359373,298.1496276855469,0.4826546013355255,0.050000000745058,0.2328622639179229,291.1343078613281,291.1499938964844,259.0923156738281,257.70025634765625,279.9296264648437,294.058837890625,291.1519470214844,1.0,0.2438626140356063,0.6899609565734863,0.6899609565734863,1.0,1.0,-1.0226658582687378,0.4133099913597107,0.6093558073043823,0.1692718714475631,0.0,0.0,0.5691109895706177,50.3887939453125,53.0,119.41124725341795,-11796.0703125,148.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,307.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.603515625,18000.0,0.0,0.0,0.265467494726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771095752716064,0.5771156549453735,-6.081318588258e-06,0.0,0.0002694157592486,0.0,0.0,38.79471206665039,0.0,0.0,0.0,0.396410584449768,4.0,0.0,1.0
576480,293.1294860839844,297.1499938964844,293.1499938964844,0.0857071429491043,-2025.3128662109373,304.1484375,0.7011342644691467,0.1417692005634308,0.1288527846336364,294.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4826546013355255,0.050000000745058,0.0490900911390781,293.21240234375,297.1499938964844,293.1499938964844,0.021105121821165,-696.8487548828125,304.1538391113281,0.519588828086853,0.0613783076405525,0.0443159602582454,293.1695251464844,297.1499938964844,293.1499938964844,0.3327778577804565,-6264.6826171875,304.1976928710937,0.9990000128746032,0.5057908296585083,0.3970111906528473,293.3116149902344,297.1499938964844,293.1499938964844,0.0053736697882413,-1972.7288818359373,298.1496276855469,0.4826546013355255,0.050000000745058,0.2328622639179229,291.1343078613281,291.1499938964844,259.0923156738281,257.70025634765625,279.9296264648437,294.058837890625,291.1519470214844,1.0,0.2438626140356063,0.6899609565734863,0.6899609565734863,1.0,1.0,-1.0226658582687378,0.4133099913597107,0.6093558073043823,0.1692718714475631,0.0,0.0,0.5691109895706177,50.3887939453125,53.0,119.41124725341795,-11796.0703125,148.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,307.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.603515625,18000.0,0.0,0.0,0.265467494726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771095752716064,0.5771156549453735,-6.081318588258e-06,0.0,0.0002694157592486,0.0,0.0,38.79471206665039,0.0,0.0,0.0,0.396410584449768,4.0,0.0,1.0
576540,293.1282653808594,297.1499938964844,293.1499938964844,0.0860824435949325,-2031.7847900390625,304.1482238769531,0.6958324909210205,0.1425337493419647,0.1296589225530624,294.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4778204262256622,0.050000000745058,0.0491845607757568,293.2069702148437,297.1499938964844,293.1499938964844,0.0207197573035955,-690.0668334960938,304.1531677246094,0.5127493143081665,0.0608985722064971,0.0440202169120311,293.1463317871094,297.1499938964844,293.1499938964844,0.341327041387558,-6404.61962890625,304.16717529296875,0.9990000128746032,0.5100879073143005,0.4081331491470337,293.3099060058594,297.1499938964844,293.1499938964844,0.0053207133896648,-1953.1988525390625,298.121826171875,0.4778204262256622,0.050000000745058,0.2333103716373443,291.1850891113281,291.1499938964844,259.0348205566406,257.651611328125,279.8505249023437,293.9763488769531,291.177001953125,1.0,0.2507247626781463,0.6895933747291565,0.6895933747291565,1.0,1.0,-1.0372493267059326,0.4196211695671081,0.6176282167434692,0.1718832552433014,0.0,0.0,0.5581287145614624,52.94860458374024,56.0,8.639471054077148,-11771.1259765625,156.78163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,307.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.49609375,18000.0,0.0,0.0,0.2668136358261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545116066932678,0.5545175671577454,-5.971534847049043e-06,0.0,0.0002707819221541,0.0,0.0,36.208683013916016,0.0,0.0,0.0,0.38913494348526,4.0,0.0,1.0
576600,293.1282653808594,297.1499938964844,293.1499938964844,0.0860824435949325,-2031.7847900390625,304.1482238769531,0.6958324909210205,0.1425337493419647,0.1296589225530624,294.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4778204262256622,0.050000000745058,0.0491845607757568,293.2069702148437,297.1499938964844,293.1499938964844,0.0207197573035955,-690.0668334960938,304.1531677246094,0.5127493143081665,0.0608985722064971,0.0440202169120311,293.1463317871094,297.1499938964844,293.1499938964844,0.341327041387558,-6404.61962890625,304.16717529296875,0.9990000128746032,0.5100879073143005,0.4081331491470337,293.3099060058594,297.1499938964844,293.1499938964844,0.0053207133896648,-1953.1988525390625,298.121826171875,0.4778204262256622,0.050000000745058,0.2333103716373443,291.1850891113281,291.1499938964844,259.0348205566406,257.651611328125,279.8505249023437,293.9763488769531,291.177001953125,1.0,0.2507247626781463,0.6895933747291565,0.6895933747291565,1.0,1.0,-1.0372493267059326,0.4196211695671081,0.6176282167434692,0.1718832552433014,0.0,0.0,0.5581287145614624,52.94860458374024,56.0,8.639471054077148,-11771.1259765625,156.78163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,307.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.49609375,18000.0,0.0,0.0,0.2668136358261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545116066932678,0.5545175671577454,-5.971534847049043e-06,0.0,0.0002707819221541,0.0,0.0,36.208683013916016,0.0,0.0,0.0,0.38913494348526,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.0872231349349021,-2054.022216796875,304.1469421386719,0.6899933815002441,0.1433456242084503,0.1304776817560196,294.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4721236228942871,0.050000000745058,0.0492930002510547,293.2012023925781,297.1499938964844,293.1499938964844,0.0207302458584308,-690.9791259765625,304.152099609375,0.5064051747322083,0.0606260299682617,0.0438759215176105,293.15142822265625,297.1499938964844,293.1499938964844,0.3548357188701629,-6616.3046875,304.1392822265625,0.9990000128746032,0.5091834664344788,0.4205469489097595,293.3079833984375,297.1499938964844,293.1499938964844,0.0053053037263453,-1952.8704833984373,298.04266357421875,0.4721236228942871,0.050000000745058,0.2338247746229171,291.122802734375,291.1499938964844,258.97125244140625,257.5973815917969,279.8048400878906,293.9698791503906,291.11834716796875,1.0,0.2563621699810028,0.6896151900291443,0.6896151900291443,1.0,1.0,-1.053705811500549,0.4267850518226623,0.6269208192825317,0.175163447856903,0.0,0.0,0.5663155913352966,55.89302062988281,59.0,-46.940189361572266,-11938.46484375,166.6053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,307.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.53125,18000.0,0.0,0.0,0.2680849432945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614421367645264,0.5614480972290039,-5.968257937638555e-06,0.0,0.0002720721240621,0.0,0.0,36.80230331420898,0.0,0.0,0.0,0.3910470306873321,4.0,0.0,1.0
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.0872231349349021,-2054.022216796875,304.1469421386719,0.6899933815002441,0.1433456242084503,0.1304776817560196,294.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4721236228942871,0.050000000745058,0.0492930002510547,293.2012023925781,297.1499938964844,293.1499938964844,0.0207302458584308,-690.9791259765625,304.152099609375,0.5064051747322083,0.0606260299682617,0.0438759215176105,293.15142822265625,297.1499938964844,293.1499938964844,0.3548357188701629,-6616.3046875,304.1392822265625,0.9990000128746032,0.5091834664344788,0.4205469489097595,293.3079833984375,297.1499938964844,293.1499938964844,0.0053053037263453,-1952.8704833984373,298.04266357421875,0.4721236228942871,0.050000000745058,0.2338247746229171,291.122802734375,291.1499938964844,258.97125244140625,257.5973815917969,279.8048400878906,293.9698791503906,291.11834716796875,1.0,0.2563621699810028,0.6896151900291443,0.6896151900291443,1.0,1.0,-1.053705811500549,0.4267850518226623,0.6269208192825317,0.175163447856903,0.0,0.0,0.5663155913352966,55.89302062988281,59.0,-46.940189361572266,-11938.46484375,166.6053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,307.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.53125,18000.0,0.0,0.0,0.2680849432945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614421367645264,0.5614480972290039,-5.968257937638555e-06,0.0,0.0002720721240621,0.0,0.0,36.80230331420898,0.0,0.0,0.0,0.3910470306873321,4.0,0.0,1.0
576780,293.1257629394531,297.1499938964844,293.1499938964844,0.0881566330790519,-2071.880126953125,304.1464233398437,0.6845458149909973,0.1441749036312103,0.131326362490654,294.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.465949535369873,0.050000000745058,0.049403253942728,293.1955261230469,297.1499938964844,293.1499938964844,0.0207617953419685,-691.8578491210938,304.1513671875,0.5009700655937195,0.0604811012744903,0.0438371151685714,293.16650390625,297.1499938964844,293.1499938964844,0.3678567111492157,-6814.9248046875,304.1213684082031,0.9990000128746032,0.506101131439209,0.4328035712242126,293.3064880371094,297.1499938964844,293.1499938964844,0.0052810218185186,-1947.3465576171875,297.9779052734375,0.465949535369873,0.050000000745058,0.2343477755784988,291.0931701660156,291.1499938964844,258.902099609375,257.5380859375,279.7688903808594,293.984130859375,291.0904235839844,1.0,0.2619525492191314,0.6896370053291321,0.6896370053291321,1.0,1.0,-1.070149064064026,0.4339534342288971,0.6361956596374512,0.1784882992506027,0.0,0.0,0.5760159492492676,58.886680603027344,47.0,-40.75918960571289,-12147.9638671875,176.77687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,307.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.1953125,18000.0,0.0,0.0,0.2699691653251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780437588691711,0.5780498385429382,-6.066747573640896e-06,0.0,0.0002739843621384,0.0,0.0,38.803829193115234,0.0,0.0,0.0,0.3968600630760193,4.0,0.0,1.0
576840,293.1257629394531,297.1499938964844,293.1499938964844,0.0881566330790519,-2071.880126953125,304.1464233398437,0.6845458149909973,0.1441749036312103,0.131326362490654,294.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.465949535369873,0.050000000745058,0.049403253942728,293.1955261230469,297.1499938964844,293.1499938964844,0.0207617953419685,-691.8578491210938,304.1513671875,0.5009700655937195,0.0604811012744903,0.0438371151685714,293.16650390625,297.1499938964844,293.1499938964844,0.3678567111492157,-6814.9248046875,304.1213684082031,0.9990000128746032,0.506101131439209,0.4328035712242126,293.3064880371094,297.1499938964844,293.1499938964844,0.0052810218185186,-1947.3465576171875,297.9779052734375,0.465949535369873,0.050000000745058,0.2343477755784988,291.0931701660156,291.1499938964844,258.902099609375,257.5380859375,279.7688903808594,293.984130859375,291.0904235839844,1.0,0.2619525492191314,0.6896370053291321,0.6896370053291321,1.0,1.0,-1.070149064064026,0.4339534342288971,0.6361956596374512,0.1784882992506027,0.0,0.0,0.5760159492492676,58.886680603027344,47.0,-40.75918960571289,-12147.9638671875,176.77687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,307.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.1953125,18000.0,0.0,0.0,0.2699691653251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780437588691711,0.5780498385429382,-6.066747573640896e-06,0.0,0.0002739843621384,0.0,0.0,38.803829193115234,0.0,0.0,0.0,0.3968600630760193,4.0,0.0,1.0
576900,293.1247253417969,297.1499938964844,293.1499938964844,0.0882906019687652,-2074.210693359375,304.1468200683594,0.6987137794494629,0.1446875631809234,0.1315404623746872,294.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4773165881633758,0.050000000745058,0.0491942390799522,293.19219970703125,297.1499938964844,293.1499938964844,0.0205980148166418,-689.0504150390625,304.1513977050781,0.51072096824646,0.0605523027479648,0.0436824299395084,293.1636657714844,297.1499938964844,293.1499938964844,0.3454014658927917,-6464.6123046875,304.1674499511719,0.9990000128746032,0.5064257383346558,0.4092666506767273,293.30548095703125,297.1499938964844,293.1499938964844,0.0052378475666046,-1932.5523681640625,297.9545288085937,0.4773165881633758,0.050000000745058,0.2333562970161438,291.09552001953125,291.1499938964844,258.8656005859375,257.50665283203125,279.7760314941406,293.9590759277344,291.1039123535156,1.0,0.2497069239616394,0.689647912979126,0.689647912979126,1.0,1.0,-1.0405582189559937,0.4206652641296386,0.6198928952217102,0.1737494617700576,0.0,0.0,0.5796603560447693,53.26050567626953,47.0,23.2480583190918,-12010.953125,158.23550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74462890625,307.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17845.306640625,18000.0,0.0,0.0,0.2709894180297851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873937010765076,0.5873998403549194,-6.130907422630116e-06,0.0,0.0002750198182184,0.0,0.0,40.005619049072266,0.0,0.0,0.0,0.4002162516117096,4.0,0.0,1.0
576960,293.1235046386719,297.1499938964844,293.1499938964844,0.0880497843027114,-2068.69970703125,304.1478576660156,0.7152881026268005,0.145246535539627,0.1318151801824569,294.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4885284900665283,0.050000000745058,0.0489769205451011,293.18865966796875,297.1499938964844,293.1499938964844,0.0203697867691516,-684.4931030273438,304.1515808105469,0.5235074162483215,0.0607142709195613,0.0436028875410556,293.1431579589844,297.1499938964844,293.1499938964844,0.3185152411460876,-6045.80908203125,304.2131042480469,0.9990000128746032,0.5102683901786804,0.3832563757896423,293.3042297363281,297.1499938964844,293.1499938964844,0.0051812003366649,-1909.398193359375,297.9585876464844,0.4885284900665283,0.050000000745058,0.2323254346847534,291.15362548828125,291.1499938964844,258.82794189453125,257.4741516113281,279.765625,293.8875427246094,291.1715393066406,1.0,0.2381165623664856,0.6895498633384705,0.6895498633384705,1.0,1.0,-1.0080769062042236,0.4061227440834045,0.6019541621208191,0.1685328185558319,0.0,0.0,0.5738243460655212,47.39797592163086,50.0,110.35868072509766,-11813.533203125,139.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611389160156,307.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73046875,18000.0,0.0,0.0,0.2716256082057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878276228904724,0.5878337621688843,-6.164630121929804e-06,0.0,0.0002756654575932,0.0,0.0,40.22574996948242,0.0,0.0,0.0,0.4004381000995636,4.0,0.0,1.0
577020,293.1219787597656,297.1499938964844,293.1499938964844,0.0885748118162155,-2077.965087890625,304.1475830078125,0.7101285457611084,0.1462309211492538,0.1328192800283432,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.4836662411689758,0.050000000745058,0.0490703843533992,293.18243408203125,297.1499938964844,293.1499938964844,0.0205211099237203,-686.5863037109375,304.1507568359375,0.5187697410583496,0.0609970986843109,0.0438746064901351,293.1163635253906,297.1499938964844,293.1499938964844,0.3270482122898102,-6188.224609375,304.1775207519531,0.9990000128746032,0.515970766544342,0.3946458995342254,293.3016357421875,297.1499938964844,293.1499938964844,0.0051330905407667,-1891.120849609375,297.93719482421875,0.4836662411689758,0.050000000745058,0.2327687740325927,291.20562744140625,291.1499938964844,258.74932861328125,257.4061279296875,279.6790466308594,293.8106384277344,291.1968688964844,1.0,0.2452408224344253,0.6893538236618042,0.6893538236618042,1.0,1.0,-1.0238927602767944,0.4129960536956787,0.6108967661857605,0.1714308559894561,0.0,0.0,0.5599741339683533,49.94562530517578,53.0,3.26975679397583,-11804.6962890625,147.93177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,307.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.935546875,18000.0,0.0,0.0,0.2720250785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599666237831116,0.5599726438522339,-6.019143256708048e-06,0.0,0.0002760708739515,0.0,0.0,36.930206298828125,0.0,0.0,0.0,0.391220360994339,4.0,0.0,1.0
