time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1219787597656,297.1499938964844,293.1499938964844,0.0885748118162155,-2077.965087890625,304.1475830078125,0.7101285457611084,0.1462309211492538,0.1328192800283432,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.4836662411689758,0.050000000745058,0.0490703843533992,293.18243408203125,297.1499938964844,293.1499938964844,0.0205211099237203,-686.5863037109375,304.1507568359375,0.5187697410583496,0.0609970986843109,0.0438746064901351,293.1163635253906,297.1499938964844,293.1499938964844,0.3270482122898102,-6188.224609375,304.1775207519531,0.9990000128746032,0.515970766544342,0.3946458995342254,293.3016357421875,297.1499938964844,293.1499938964844,0.0051330905407667,-1891.120849609375,297.93719482421875,0.4836662411689758,0.050000000745058,0.2327687740325927,291.20562744140625,291.1499938964844,258.74932861328125,257.4061279296875,279.6790466308594,293.8106384277344,291.1968688964844,1.0,0.2452408224344253,0.6893538236618042,0.6893538236618042,1.0,1.0,-1.0238927602767944,0.4129960536956787,0.6108967661857605,0.1714308559894561,0.0,0.0,0.5599741339683533,49.94562530517578,53.0,3.26975679397583,-11804.6962890625,147.93177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,307.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.935546875,18000.0,0.0,0.0,0.2720250785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599666237831116,0.5599726438522339,-6.019143256708048e-06,0.0,0.0002760708739515,0.0,0.0,36.930206298828125,0.0,0.0,0.0,0.391220360994339,4.0,0.0,1.0
577140,293.12042236328125,297.1499938964844,293.1499938964844,0.089947372674942,-2104.705322265625,304.1461181640625,0.7041264772415161,0.1472546309232711,0.1338298171758651,294.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.4781419932842254,0.050000000745058,0.0491782613098621,293.17633056640625,297.1499938964844,293.1499938964844,0.0210166964679956,-695.6278076171875,304.1496887207031,0.5139860510826111,0.0614144727587699,0.0442203134298324,293.1197814941406,297.1499938964844,293.1499938964844,0.3408092260360718,-6406.77978515625,304.1457824707031,0.9990000128746032,0.5161624550819397,0.4074060916900635,293.2989807128906,297.1499938964844,293.1499938964844,0.0051231482066214,-1892.8865966796875,297.8581848144531,0.4781419932842254,0.050000000745058,0.2332804948091507,291.1354064941406,291.1499938964844,258.6668395996094,257.3345031738281,279.6272888183594,293.8077697753906,291.1299743652344,1.0,0.2511082887649536,0.6891577243804932,0.6891577243804932,1.0,1.0,-1.0415794849395752,0.4206418693065643,0.6209375858306885,0.1748773902654647,0.0,0.0,0.5669758915901184,52.88861846923828,56.0,-56.61483001708984,-11984.8369140625,157.86175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,307.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.2722543179988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634666681289673,0.5634726881980896,-5.9878775573452e-06,0.0,0.0002763035299722,0.0,0.0,37.08183670043945,0.0,0.0,0.0,0.3918640613555908,4.0,0.0,1.0
577200,293.12042236328125,297.1499938964844,293.1499938964844,0.089947372674942,-2104.705322265625,304.1461181640625,0.7041264772415161,0.1472546309232711,0.1338298171758651,294.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.4781419932842254,0.050000000745058,0.0491782613098621,293.17633056640625,297.1499938964844,293.1499938964844,0.0210166964679956,-695.6278076171875,304.1496887207031,0.5139860510826111,0.0614144727587699,0.0442203134298324,293.1197814941406,297.1499938964844,293.1499938964844,0.3408092260360718,-6406.77978515625,304.1457824707031,0.9990000128746032,0.5161624550819397,0.4074060916900635,293.2989807128906,297.1499938964844,293.1499938964844,0.0051231482066214,-1892.8865966796875,297.8581848144531,0.4781419932842254,0.050000000745058,0.2332804948091507,291.1354064941406,291.1499938964844,258.6668395996094,257.3345031738281,279.6272888183594,293.8077697753906,291.1299743652344,1.0,0.2511082887649536,0.6891577243804932,0.6891577243804932,1.0,1.0,-1.0415794849395752,0.4206418693065643,0.6209375858306885,0.1748773902654647,0.0,0.0,0.5669758915901184,52.88861846923828,56.0,-56.61483001708984,-11984.8369140625,157.86175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,307.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.169921875,18000.0,0.0,0.0,0.2722543179988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634666681289673,0.5634726881980896,-5.9878775573452e-06,0.0,0.0002763035299722,0.0,0.0,37.08183670043945,0.0,0.0,0.0,0.3918640613555908,4.0,0.0,1.0
577260,293.1190490722656,297.1499938964844,293.1499938964844,0.0910883322358131,-2126.55615234375,304.1455383300781,0.6984777450561523,0.1482822299003601,0.1348594725131988,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4723877012729645,0.050000000745058,0.0492880344390869,293.1705017089844,297.1499938964844,293.1499938964844,0.0215171203017234,-704.2052001953125,304.1489562988281,0.5099474191665649,0.0619279369711875,0.0446469075977802,293.1343078613281,297.1499938964844,293.1499938964844,0.3541185855865478,-6612.29150390625,304.125244140625,0.9990000128746032,0.5140019655227661,0.4199927747249603,293.2969665527344,297.1499938964844,293.1499938964844,0.0051044668070971,-1889.4139404296875,297.7944030761719,0.4723877012729645,0.050000000745058,0.2338012158870697,291.0992126464844,291.1499938964844,258.5809631347656,257.2597351074219,279.5849914550781,293.8241882324219,291.0957336425781,1.0,0.2569171488285064,0.6890283823013306,0.6890283823013306,1.0,1.0,-1.0591912269592283,0.4282841086387634,0.6309071779251099,0.1783557683229446,0.0,0.0,0.5763381123542786,55.88228225708008,59.0,-49.507102966308594,-12213.080078125,168.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.880859375,18000.0,0.0,0.0,0.2731246054172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788905620574951,0.5788966417312622,-6.074886641727062e-06,0.0,0.0002771867730189,0.0,0.0,38.92398452758789,0.0,0.0,0.0,0.3972054123878479,4.0,0.0,1.0
577320,293.1190490722656,297.1499938964844,293.1499938964844,0.0910883322358131,-2126.55615234375,304.1455383300781,0.6984777450561523,0.1482822299003601,0.1348594725131988,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4723877012729645,0.050000000745058,0.0492880344390869,293.1705017089844,297.1499938964844,293.1499938964844,0.0215171203017234,-704.2052001953125,304.1489562988281,0.5099474191665649,0.0619279369711875,0.0446469075977802,293.1343078613281,297.1499938964844,293.1499938964844,0.3541185855865478,-6612.29150390625,304.125244140625,0.9990000128746032,0.5140019655227661,0.4199927747249603,293.2969665527344,297.1499938964844,293.1499938964844,0.0051044668070971,-1889.4139404296875,297.7944030761719,0.4723877012729645,0.050000000745058,0.2338012158870697,291.0992126464844,291.1499938964844,258.5809631347656,257.2597351074219,279.5849914550781,293.8241882324219,291.0957336425781,1.0,0.2569171488285064,0.6890283823013306,0.6890283823013306,1.0,1.0,-1.0591912269592283,0.4282841086387634,0.6309071779251099,0.1783557683229446,0.0,0.0,0.5763381123542786,55.88228225708008,59.0,-49.507102966308594,-12213.080078125,168.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.880859375,18000.0,0.0,0.0,0.2731246054172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788905620574951,0.5788966417312622,-6.074886641727062e-06,0.0,0.0002771867730189,0.0,0.0,38.92398452758789,0.0,0.0,0.0,0.3972054123878479,4.0,0.0,1.0
577380,293.1180114746094,297.1499938964844,293.1499938964844,0.0921415761113166,-2146.592041015625,304.145263671875,0.6932018995285034,0.1492799073457718,0.1358668357133865,294.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.4662431180477142,0.050000000745058,0.0493981540203094,293.1651611328125,297.1499938964844,293.1499938964844,0.0220438726246356,-712.9485473632812,304.1484375,0.5064787864685059,0.0624929927289485,0.045114766806364,293.15289306640625,297.1499938964844,293.1499938964844,0.367306649684906,-6811.583984375,304.1116638183594,0.9990000128746032,0.5106354355812073,0.432250827550888,293.2956237792969,297.1499938964844,293.1499938964844,0.0050819804891943,-1883.977294921875,297.7342224121094,0.4662431180477142,0.050000000745058,0.23432357609272,291.0731811523437,291.1499938964844,258.4923095703125,257.182373046875,279.5460205078125,293.84747314453125,291.0708923339844,1.0,0.2625951766967773,0.6888989806175232,0.6888989806175232,1.0,1.0,-1.0764340162277222,0.4357770979404449,0.6406568288803101,0.1817968338727951,0.0,0.0,0.5884228348731995,58.883785247802734,62.0,-37.04559326171875,-12448.421875,178.6338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,307.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17805.140625,18000.0,0.0,0.0,0.2748821377754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001689434051514,0.600175142288208,-6.213952474354301e-06,0.0,0.0002789704303722,0.0,0.0,41.65826416015625,0.0,0.0,0.0,0.4049631059169769,4.0,0.0,1.0
577440,293.1180114746094,297.1499938964844,293.1499938964844,0.0921415761113166,-2146.592041015625,304.145263671875,0.6932018995285034,0.1492799073457718,0.1358668357133865,294.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.4662431180477142,0.050000000745058,0.0493981540203094,293.1651611328125,297.1499938964844,293.1499938964844,0.0220438726246356,-712.9485473632812,304.1484375,0.5064787864685059,0.0624929927289485,0.045114766806364,293.15289306640625,297.1499938964844,293.1499938964844,0.367306649684906,-6811.583984375,304.1116638183594,0.9990000128746032,0.5106354355812073,0.432250827550888,293.2956237792969,297.1499938964844,293.1499938964844,0.0050819804891943,-1883.977294921875,297.7342224121094,0.4662431180477142,0.050000000745058,0.23432357609272,291.0731811523437,291.1499938964844,258.4923095703125,257.182373046875,279.5460205078125,293.84747314453125,291.0708923339844,1.0,0.2625951766967773,0.6888989806175232,0.6888989806175232,1.0,1.0,-1.0764340162277222,0.4357770979404449,0.6406568288803101,0.1817968338727951,0.0,0.0,0.5884228348731995,58.883785247802734,62.0,-37.04559326171875,-12448.421875,178.6338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,307.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17805.140625,18000.0,0.0,0.0,0.2748821377754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001689434051514,0.600175142288208,-6.213952474354301e-06,0.0,0.0002789704303722,0.0,0.0,41.65826416015625,0.0,0.0,0.0,0.4049631059169769,4.0,0.0,1.0
577500,293.1175842285156,297.1499938964844,293.1499938964844,0.0926321223378181,-2155.87109375,304.1452331542969,0.6906943321228027,0.1497671753168106,0.1363598257303238,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4629574418067932,0.050000000745058,0.049453254789114,293.16259765625,297.1499938964844,293.1499938964844,0.0223161075264215,-717.36328125,304.1482238769531,0.5049354434013367,0.062805101275444,0.0453633815050125,293.1628723144531,297.1499938964844,293.1499938964844,0.3738086819648742,-6908.470703125,304.1068420410156,0.9990000128746032,0.5086399912834167,0.4382553994655609,293.295166015625,297.1499938964844,293.1499938964844,0.0050695203244686,-1880.5875244140625,297.7055358886719,0.4629574418067932,0.050000000745058,0.2345849424600601,291.0639038085937,291.1499938964844,258.4471130371094,257.14288330078125,279.5272216796875,293.86065673828125,291.0621032714844,1.0,0.2653842568397522,0.6888343095779419,0.6888343095779419,1.0,1.0,-1.0849109888076782,0.439464807510376,0.6454461812973022,0.1835007220506668,0.0,0.0,0.595106840133667,60.38502502441406,62.0,-30.392053604125977,-12566.716796875,183.9398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,307.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.85546875,18000.0,0.0,0.0,0.2761335372924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126253604888916,0.6126316785812378,-6.300424047367415e-06,0.0,0.0002802404342219,0.0,0.0,43.33927154541016,0.0,0.0,0.0,0.4095987975597381,4.0,0.0,1.0
577560,293.1172180175781,297.1499938964844,293.1499938964844,0.0931038483977317,-2164.7666015625,304.145263671875,0.6882733702659607,0.150248035788536,0.1368465721607208,294.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.4596618413925171,0.050000000745058,0.0495083108544349,293.1585998535156,297.1499938964844,293.1499938964844,0.0226727966219186,-723.0453491210938,304.1478881835937,0.5038208961486816,0.0634253025054931,0.0456989035010337,293.1740417480469,297.1499938964844,293.1499938964844,0.3802468180656433,-7003.62353515625,304.1029968261719,0.9990000128746032,0.5062838196754456,0.444174587726593,293.2947692871094,297.1499938964844,293.1499938964844,0.0050564622506499,-1876.8641357421875,297.6775817871094,0.4596618413925171,0.050000000745058,0.2348461151123047,291.0565185546875,291.1499938964844,258.40142822265625,257.1029052734375,279.5086669921875,293.87310791015625,291.0550842285156,1.0,0.26815265417099,0.6886395812034607,0.6886395812034607,1.0,1.0,-1.0933818817138672,0.4431233406066894,0.6502585411071777,0.1851765513420105,0.0,0.0,0.6020897626876831,61.88595962524414,50.0,-24.731645584106445,-12684.4697265625,189.3134155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,307.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17762.17578125,18000.0,0.0,0.0,0.27763831615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259541511535645,0.6259605288505554,-6.39622248854721e-06,0.0,0.0002817675995174,0.0,0.0,45.20115280151367,0.0,0.0,0.0,0.4146283268928528,4.0,0.0,1.0
577620,293.1153869628906,297.1499938964844,293.1499938964844,0.0930099487304687,-2161.63525390625,304.1470642089844,0.7174676656723022,0.1514468491077423,0.1374501734972,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4831328690052032,0.050000000745058,0.0490806363523006,293.1533508300781,297.1499938964844,293.1499938964844,0.0229068491607904,-725.7605590820312,304.1482849121094,0.5286087393760681,0.0642915517091751,0.0461437292397022,293.153564453125,297.1499938964844,293.1499938964844,0.3319407105445862,-6251.78271484375,304.1990966796875,0.9990000128746032,0.5096612572669983,0.3958930969238281,293.2930603027344,297.1499938964844,293.1499938964844,0.0049615199677646,-1839.472900390625,297.6664428710937,0.4831328690052032,0.050000000745058,0.2328173965215683,291.12579345703125,291.1499938964844,258.3088684082031,257.0218200683594,279.5101623535156,293.7846374511719,291.14385986328125,1.0,0.2450153231620788,0.6882500648498535,0.6882500648498535,1.0,1.0,-1.0337722301483154,0.4160528779029846,0.6177193522453308,0.175993412733078,0.0,0.0,0.6029604077339172,50.385650634765625,53.0,121.56188201904295,-12359.607421875,151.3212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416015625,308.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.2803839147090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433493494987488,0.6433559060096741,-6.564615432580467e-06,0.0,0.0002845540293492,0.0,0.0,47.955326080322266,0.0,0.0,0.0,0.4212929904460907,4.0,0.0,1.0
577680,293.1153869628906,297.1499938964844,293.1499938964844,0.0930099487304687,-2161.63525390625,304.1470642089844,0.7174676656723022,0.1514468491077423,0.1374501734972,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4831328690052032,0.050000000745058,0.0490806363523006,293.1533508300781,297.1499938964844,293.1499938964844,0.0229068491607904,-725.7605590820312,304.1482849121094,0.5286087393760681,0.0642915517091751,0.0461437292397022,293.153564453125,297.1499938964844,293.1499938964844,0.3319407105445862,-6251.78271484375,304.1990966796875,0.9990000128746032,0.5096612572669983,0.3958930969238281,293.2930603027344,297.1499938964844,293.1499938964844,0.0049615199677646,-1839.472900390625,297.6664428710937,0.4831328690052032,0.050000000745058,0.2328173965215683,291.12579345703125,291.1499938964844,258.3088684082031,257.0218200683594,279.5101623535156,293.7846374511719,291.14385986328125,1.0,0.2450153231620788,0.6882500648498535,0.6882500648498535,1.0,1.0,-1.0337722301483154,0.4160528779029846,0.6177193522453308,0.175993412733078,0.0,0.0,0.6029604077339172,50.385650634765625,53.0,121.56188201904295,-12359.607421875,151.3212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416015625,308.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.2803839147090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433493494987488,0.6433559060096741,-6.564615432580467e-06,0.0,0.0002845540293492,0.0,0.0,47.955326080322266,0.0,0.0,0.0,0.4212929904460907,4.0,0.0,1.0
577740,293.1142883300781,297.1499938964844,293.1499938964844,0.0935538709163665,-2171.103515625,304.1470031738281,0.7129190564155579,0.1525499671697616,0.1385630518198013,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.478339672088623,0.050000000745058,0.0491743385791778,293.1490783691406,297.1499938964844,293.1499938964844,0.0233293045312166,-731.7327880859375,304.1481018066406,0.5252927541732788,0.0650699809193611,0.0466964952647686,293.1278381347656,297.1499938964844,293.1499938964844,0.3401690125465393,-6386.8583984375,304.16864013671875,0.9990000128746032,0.5148828029632568,0.4069576263427734,293.291015625,297.1499938964844,293.1499938964844,0.0049143778160214,-1820.698486328125,297.6519775390625,0.478339672088623,0.050000000745058,0.2332618832588195,291.18487548828125,291.1499938964844,258.21514892578125,256.9396057128906,279.4227600097656,293.7149353027344,291.17779541015625,1.0,0.2520092129707336,0.6878605484962463,0.6878605484962463,1.0,1.0,-1.0496678352355957,0.4229296445846557,0.6267382502555847,0.1789077073335647,0.0,0.0,0.5914888978004456,52.9458122253418,56.0,18.116310119628903,-12378.7783203125,160.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,307.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.5234375,18000.0,0.0,0.0,0.2820173799991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201363205909729,0.6201427578926086,-6.44386909698369e-06,0.0,0.000286211783532,0.0,0.0,44.88555145263672,0.0,0.0,0.0,0.4134017825126648,4.0,0.0,1.0
577800,293.1142883300781,297.1499938964844,293.1499938964844,0.0935538709163665,-2171.103515625,304.1470031738281,0.7129190564155579,0.1525499671697616,0.1385630518198013,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.478339672088623,0.050000000745058,0.0491743385791778,293.1490783691406,297.1499938964844,293.1499938964844,0.0233293045312166,-731.7327880859375,304.1481018066406,0.5252927541732788,0.0650699809193611,0.0466964952647686,293.1278381347656,297.1499938964844,293.1499938964844,0.3401690125465393,-6386.8583984375,304.16864013671875,0.9990000128746032,0.5148828029632568,0.4069576263427734,293.291015625,297.1499938964844,293.1499938964844,0.0049143778160214,-1820.698486328125,297.6519775390625,0.478339672088623,0.050000000745058,0.2332618832588195,291.18487548828125,291.1499938964844,258.21514892578125,256.9396057128906,279.4227600097656,293.7149353027344,291.17779541015625,1.0,0.2520092129707336,0.6878605484962463,0.6878605484962463,1.0,1.0,-1.0496678352355957,0.4229296445846557,0.6267382502555847,0.1789077073335647,0.0,0.0,0.5914888978004456,52.9458122253418,56.0,18.116310119628903,-12378.7783203125,160.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,307.9082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.5234375,18000.0,0.0,0.0,0.2820173799991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201363205909729,0.6201427578926086,-6.44386909698369e-06,0.0,0.000286211783532,0.0,0.0,44.88555145263672,0.0,0.0,0.0,0.4134017825126648,4.0,0.0,1.0
577860,293.1131286621094,297.1499938964844,293.1499938964844,0.0949711725115776,-2198.539306640625,304.1456604003906,0.7075873613357544,0.1536877900362014,0.1396759301424026,294.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4727074205875397,0.050000000745058,0.0492819957435131,293.14410400390625,297.1499938964844,293.1499938964844,0.0242997240275144,-747.1091918945312,304.1471252441406,0.5224347114562988,0.066099002957344,0.0474597066640853,293.1315612792969,297.1499938964844,293.1499938964844,0.3535778224468231,-6597.33056640625,304.1404113769531,0.9990000128746032,0.5147256851196289,0.4193186461925506,293.2887878417969,297.1499938964844,293.1499938964844,0.004903519526124,-1821.2991943359373,297.57843017578125,0.4727074205875397,0.050000000745058,0.2337725609540939,291.1236267089844,291.1499938964844,258.1208801269531,256.8567810058594,279.3661804199219,293.71649169921875,291.11865234375,1.0,0.2577824592590332,0.6878629326820374,0.6878629326820374,1.0,1.0,-1.067497968673706,0.4307173192501068,0.6367806196212769,0.1824361979961395,0.0,0.0,0.5993388295173645,55.89023971557617,59.0,-47.26411437988281,-12562.5849609375,170.55316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,307.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.251953125,18000.0,0.0,0.0,0.2835557162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258099675178528,0.6258164048194885,-6.432232567021856e-06,0.0,0.0002877730003092,0.0,0.0,45.39091110229492,0.0,0.0,0.0,0.4150418639183044,4.0,0.0,1.0
577920,293.1131286621094,297.1499938964844,293.1499938964844,0.0949711725115776,-2198.539306640625,304.1456604003906,0.7075873613357544,0.1536877900362014,0.1396759301424026,294.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4727074205875397,0.050000000745058,0.0492819957435131,293.14410400390625,297.1499938964844,293.1499938964844,0.0242997240275144,-747.1091918945312,304.1471252441406,0.5224347114562988,0.066099002957344,0.0474597066640853,293.1315612792969,297.1499938964844,293.1499938964844,0.3535778224468231,-6597.33056640625,304.1404113769531,0.9990000128746032,0.5147256851196289,0.4193186461925506,293.2887878417969,297.1499938964844,293.1499938964844,0.004903519526124,-1821.2991943359373,297.57843017578125,0.4727074205875397,0.050000000745058,0.2337725609540939,291.1236267089844,291.1499938964844,258.1208801269531,256.8567810058594,279.3661804199219,293.71649169921875,291.11865234375,1.0,0.2577824592590332,0.6878629326820374,0.6878629326820374,1.0,1.0,-1.067497968673706,0.4307173192501068,0.6367806196212769,0.1824361979961395,0.0,0.0,0.5993388295173645,55.89023971557617,59.0,-47.26411437988281,-12562.5849609375,170.55316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,307.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.251953125,18000.0,0.0,0.0,0.2835557162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258099675178528,0.6258164048194885,-6.432232567021856e-06,0.0,0.0002877730003092,0.0,0.0,45.39091110229492,0.0,0.0,0.0,0.4150418639183044,4.0,0.0,1.0
577980,293.1120910644531,297.1499938964844,293.1499938964844,0.0962065085768699,-2222.086669921875,304.14508056640625,0.702468991279602,0.1548337340354919,0.1408101916313171,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.466625303030014,0.050000000745058,0.0493914820253849,293.13916015625,297.1499938964844,293.1499938964844,0.0253334026783704,-762.7422485351562,304.1463623046875,0.5202670097351074,0.0672521516680717,0.0483292192220687,293.1460266113281,297.1499938964844,293.1499938964844,0.3666853904724121,-6797.626953125,304.1219787597656,0.9990000128746032,0.512271523475647,0.4315266907215118,293.2870483398437,297.1499938964844,293.1499938964844,0.0048863729462027,-1817.99072265625,297.5173645019531,0.466625303030014,0.050000000745058,0.2342919260263443,291.0887756347656,291.1499938964844,258.02655029296875,256.7738647460937,279.3204040527344,293.7374572753906,291.0855712890625,1.0,0.263507604598999,0.6878653168678284,0.6878653168678284,1.0,1.0,-1.085310697555542,0.4385230243206024,0.6467876434326172,0.1859724819660186,0.0,0.0,0.6099885702133179,58.883934020996094,62.0,-45.70208740234375,-12798.5576171875,181.2891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,307.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.021484375,18000.0,0.0,0.0,0.2856702804565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444427371025085,0.6444492936134338,-6.553064849867951e-06,0.0,0.0002899190294556,0.0,0.0,48.00231552124024,0.0,0.0,0.0,0.4219205677509308,4.0,0.0,1.0
578040,293.1120910644531,297.1499938964844,293.1499938964844,0.0962065085768699,-2222.086669921875,304.14508056640625,0.702468991279602,0.1548337340354919,0.1408101916313171,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.466625303030014,0.050000000745058,0.0493914820253849,293.13916015625,297.1499938964844,293.1499938964844,0.0253334026783704,-762.7422485351562,304.1463623046875,0.5202670097351074,0.0672521516680717,0.0483292192220687,293.1460266113281,297.1499938964844,293.1499938964844,0.3666853904724121,-6797.626953125,304.1219787597656,0.9990000128746032,0.512271523475647,0.4315266907215118,293.2870483398437,297.1499938964844,293.1499938964844,0.0048863729462027,-1817.99072265625,297.5173645019531,0.466625303030014,0.050000000745058,0.2342919260263443,291.0887756347656,291.1499938964844,258.02655029296875,256.7738647460937,279.3204040527344,293.7374572753906,291.0855712890625,1.0,0.263507604598999,0.6878653168678284,0.6878653168678284,1.0,1.0,-1.085310697555542,0.4385230243206024,0.6467876434326172,0.1859724819660186,0.0,0.0,0.6099885702133179,58.883934020996094,62.0,-45.70208740234375,-12798.5576171875,181.2891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,307.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.021484375,18000.0,0.0,0.0,0.2856702804565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444427371025085,0.6444492936134338,-6.553064849867951e-06,0.0,0.0002899190294556,0.0,0.0,48.00231552124024,0.0,0.0,0.0,0.4219205677509308,4.0,0.0,1.0
578100,293.1116638183594,297.1499938964844,293.1499938964844,0.0967918038368225,-2233.175537109375,304.1448974609375,0.7000338435173035,0.1553973406553268,0.1413713842630386,294.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.4633716344833374,0.050000000745058,0.0494463704526424,293.13671875,297.1499938964844,293.1499938964844,0.0258756447583436,-770.7445068359375,304.1460266113281,0.5193822979927063,0.0678693950176239,0.0487880483269691,293.1549987792969,297.1499938964844,293.1499938964844,0.3731931447982788,-6895.486328125,304.1152648925781,0.9990000128746032,0.5105572938919067,0.4375186562538147,293.286376953125,297.1499938964844,293.1499938964844,0.004876600112766,-1815.6689453125,297.48846435546875,0.4633716344833374,0.050000000745058,0.2345522940158844,291.0753173828125,291.1499938964844,257.9795837402344,256.7325439453125,279.2994079589844,293.7509460449219,291.0726623535156,1.0,0.2663267254829407,0.6878665089607239,0.6878665089607239,1.0,1.0,-1.0941053628921509,0.442384272813797,0.6517210602760315,0.1877240538597107,0.0,0.0,0.6163243651390076,60.3842887878418,62.0,-40.83427429199219,-12920.5576171875,186.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6393127441406,307.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17790.7109375,18000.0,0.0,0.0,0.2870125770568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656154990196228,0.6561616659164429,-6.637807473452995e-06,0.0,0.0002912812633439,0.0,0.0,49.74184799194336,0.0,0.0,0.0,0.426407128572464,4.0,0.0,1.0
578160,293.1112976074219,297.1499938964844,293.1499938964844,0.0973529741168022,-2243.762939453125,304.1448059082031,0.6976792216300964,0.1559529900550842,0.1419257819652557,294.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4600727558135986,0.050000000745058,0.0495012253522872,293.1325988769531,297.1499938964844,293.1499938964844,0.0265503879636526,-780.3424072265625,304.1455383300781,0.5190277099609375,0.0688466802239418,0.0493605136871337,293.165771484375,297.1499938964844,293.1499938964844,0.3796389400959015,-6991.49365234375,304.10986328125,0.9990000128746032,0.5083845257759094,0.4434260427951813,293.28582763671875,297.1499938964844,293.1499938964844,0.0048660426400601,-1812.91015625,297.4605407714844,0.4600727558135986,0.050000000745058,0.2348124980926513,291.0643310546875,291.1499938964844,257.9327697753906,256.6913452148437,279.2797241210937,293.7643737792969,291.0622253417969,1.0,0.26912921667099,0.6876670718193054,0.6876670718193054,1.0,1.0,-1.102926254272461,0.4462156593799591,0.6567105650901794,0.1894316673278808,0.0,0.0,0.6231518387794495,61.88479995727539,50.0,-34.70433044433594,-13044.7255859375,192.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910339355469,307.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.95703125,18000.0,0.0,0.0,0.2885637283325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692790985107422,0.6692858338356018,-6.736710020049941e-06,0.0,0.0002928555186372,0.0,0.0,51.75970077514648,0.0,0.0,0.0,0.4315007925033569,4.0,0.0,1.0
578220,293.1095275878906,297.1499938964844,293.1499938964844,0.0973581299185752,-2242.4765625,304.1466064453125,0.7263815999031067,0.1572912484407425,0.1426575481891632,294.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4835051894187927,0.050000000745058,0.0490732789039611,293.12774658203125,297.1499938964844,293.1499938964844,0.0272037964314222,-789.2654418945312,304.1460266113281,0.5479211211204529,0.0702882558107376,0.0502397529780864,293.14404296875,297.1499938964844,293.1499938964844,0.3311337232589721,-6237.66455078125,304.2040100097656,0.9990000128746032,0.5122193098068237,0.3950214087963104,293.2838134765625,297.1499938964844,293.1499938964844,0.0047788261435925,-1777.9483642578125,297.4533386230469,0.4835051894187927,0.050000000745058,0.2327825129032135,291.1315002441406,291.1499938964844,257.840087890625,256.6097412109375,279.2902526855469,293.6803283691406,291.1496276855469,1.0,0.2460638433694839,0.6872681379318237,0.6872681379318237,1.0,1.0,-1.0438424348831177,0.4192021787166595,0.6246402859687805,0.1807030141353607,0.0,0.0,0.6234831213951111,50.384307861328125,53.0,118.5242156982422,-12715.0546875,154.03208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,308.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.568359375,18000.0,0.0,0.0,0.2912549078464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865693926811218,0.6865763068199158,-6.914259301993297e-06,0.0,0.0002955867093987,0.0,0.0,54.78653335571289,0.0,0.0,0.0,0.4382699131965637,4.0,0.0,1.0
578280,293.1095275878906,297.1499938964844,293.1499938964844,0.0973581299185752,-2242.4765625,304.1466064453125,0.7263815999031067,0.1572912484407425,0.1426575481891632,294.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4835051894187927,0.050000000745058,0.0490732789039611,293.12774658203125,297.1499938964844,293.1499938964844,0.0272037964314222,-789.2654418945312,304.1460266113281,0.5479211211204529,0.0702882558107376,0.0502397529780864,293.14404296875,297.1499938964844,293.1499938964844,0.3311337232589721,-6237.66455078125,304.2040100097656,0.9990000128746032,0.5122193098068237,0.3950214087963104,293.2838134765625,297.1499938964844,293.1499938964844,0.0047788261435925,-1777.9483642578125,297.4533386230469,0.4835051894187927,0.050000000745058,0.2327825129032135,291.1315002441406,291.1499938964844,257.840087890625,256.6097412109375,279.2902526855469,293.6803283691406,291.1496276855469,1.0,0.2460638433694839,0.6872681379318237,0.6872681379318237,1.0,1.0,-1.0438424348831177,0.4192021787166595,0.6246402859687805,0.1807030141353607,0.0,0.0,0.6234831213951111,50.384307861328125,53.0,118.5242156982422,-12715.0546875,154.03208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55792236328125,308.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.568359375,18000.0,0.0,0.0,0.2912549078464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865693926811218,0.6865763068199158,-6.914259301993297e-06,0.0,0.0002955867093987,0.0,0.0,54.78653335571289,0.0,0.0,0.0,0.4382699131965637,4.0,0.0,1.0
578340,293.1085510253906,297.1499938964844,293.1499938964844,0.0979507341980934,-2252.7236328125,304.1466369628906,0.7220993041992188,0.1585175693035125,0.1438841223716735,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4787278473377228,0.050000000745058,0.0491666831076145,293.1240539550781,297.1499938964844,293.1499938964844,0.0279193576425313,-800.8860473632812,304.1461181640625,0.5457547307014465,0.0715958401560783,0.0511554218828678,293.116943359375,297.1499938964844,293.1499938964844,0.3391463458538055,-6370.03515625,304.1723022460937,0.9990000128746032,0.5179657340049744,0.4060750007629394,293.2816467285156,297.1499938964844,293.1499938964844,0.004734534304589,-1759.6910400390625,297.4454650878906,0.4787278473377228,0.050000000745058,0.2332255691289901,291.19439697265625,291.1499938964844,257.7490234375,256.5295715332031,279.2061462402344,293.61749267578125,291.1878967285156,1.0,0.2531108260154724,0.6868692636489868,0.6868692636489868,1.0,1.0,-1.0602946281433103,0.426354169845581,0.6339403986930847,0.1836645454168319,0.0,0.0,0.6105226874351501,52.94468307495117,56.0,21.954116821289062,-12752.7001953125,163.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,308.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18201.845703125,18000.0,0.0,0.0,0.2927098870277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606733798980713,0.6606801152229309,-6.766916612832574e-06,0.0,0.0002970633213408,0.0,0.0,51.000370025634766,0.0,0.0,0.0,0.4290726482868194,4.0,0.0,1.0
578400,293.1085510253906,297.1499938964844,293.1499938964844,0.0979507341980934,-2252.7236328125,304.1466369628906,0.7220993041992188,0.1585175693035125,0.1438841223716735,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4787278473377228,0.050000000745058,0.0491666831076145,293.1240539550781,297.1499938964844,293.1499938964844,0.0279193576425313,-800.8860473632812,304.1461181640625,0.5457547307014465,0.0715958401560783,0.0511554218828678,293.116943359375,297.1499938964844,293.1499938964844,0.3391463458538055,-6370.03515625,304.1723022460937,0.9990000128746032,0.5179657340049744,0.4060750007629394,293.2816467285156,297.1499938964844,293.1499938964844,0.004734534304589,-1759.6910400390625,297.4454650878906,0.4787278473377228,0.050000000745058,0.2332255691289901,291.19439697265625,291.1499938964844,257.7490234375,256.5295715332031,279.2061462402344,293.61749267578125,291.1878967285156,1.0,0.2531108260154724,0.6868692636489868,0.6868692636489868,1.0,1.0,-1.0602946281433103,0.426354169845581,0.6339403986930847,0.1836645454168319,0.0,0.0,0.6105226874351501,52.94468307495117,56.0,21.954116821289062,-12752.7001953125,163.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,308.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18201.845703125,18000.0,0.0,0.0,0.2927098870277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606733798980713,0.6606801152229309,-6.766916612832574e-06,0.0,0.0002970633213408,0.0,0.0,51.000370025634766,0.0,0.0,0.0,0.4290726482868194,4.0,0.0,1.0
578460,293.1075744628906,297.1499938964844,293.1499938964844,0.0994762033224105,-2282.032470703125,304.1452331542969,0.7171894311904907,0.1597655415534973,0.145098403096199,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4731276333332062,0.050000000745058,0.0492740310728549,293.1195983886719,297.1499938964844,293.1499938964844,0.0297192465513944,-823.1079711914062,304.1442565917969,0.5439609289169312,0.0731612369418144,0.0522950254380703,293.1199951171875,297.1499938964844,293.1499938964844,0.3524507582187652,-6579.4921875,304.1430053710937,0.9990000128746032,0.5182161927223206,0.4184276759624481,293.2793273925781,297.1499938964844,293.1499938964844,0.0047256741672754,-1760.7222900390625,297.3749389648437,0.4731276333332062,0.050000000745058,0.2337348014116287,291.13397216796875,291.1499938964844,257.6601257324219,256.4512939453125,279.151123046875,293.6223449707031,291.12872314453125,1.0,0.2589376866817474,0.6868513822555542,0.6868513822555542,1.0,1.0,-1.0786861181259155,0.434429407119751,0.6442566514015198,0.1872139722108841,0.0,0.0,0.6168498396873474,55.889137268066406,59.0,-47.67444610595703,-12936.03515625,173.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6979064941406,308.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9453125,18000.0,0.0,0.0,0.2939940690994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628273129463196,0.6628340482711792,-6.727938853146043e-06,0.0,0.0002983666199725,0.0,0.0,51.0010986328125,0.0,0.0,0.0,0.4294513761997223,4.0,0.0,1.0
578520,293.1075744628906,297.1499938964844,293.1499938964844,0.0994762033224105,-2282.032470703125,304.1452331542969,0.7171894311904907,0.1597655415534973,0.145098403096199,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4731276333332062,0.050000000745058,0.0492740310728549,293.1195983886719,297.1499938964844,293.1499938964844,0.0297192465513944,-823.1079711914062,304.1442565917969,0.5439609289169312,0.0731612369418144,0.0522950254380703,293.1199951171875,297.1499938964844,293.1499938964844,0.3524507582187652,-6579.4921875,304.1430053710937,0.9990000128746032,0.5182161927223206,0.4184276759624481,293.2793273925781,297.1499938964844,293.1499938964844,0.0047256741672754,-1760.7222900390625,297.3749389648437,0.4731276333332062,0.050000000745058,0.2337348014116287,291.13397216796875,291.1499938964844,257.6601257324219,256.4512939453125,279.151123046875,293.6223449707031,291.12872314453125,1.0,0.2589376866817474,0.6868513822555542,0.6868513822555542,1.0,1.0,-1.0786861181259155,0.434429407119751,0.6442566514015198,0.1872139722108841,0.0,0.0,0.6168498396873474,55.889137268066406,59.0,-47.67444610595703,-12936.03515625,173.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6979064941406,308.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9453125,18000.0,0.0,0.0,0.2939940690994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628273129463196,0.6628340482711792,-6.727938853146043e-06,0.0,0.0002983666199725,0.0,0.0,51.0010986328125,0.0,0.0,0.0,0.4294513761997223,4.0,0.0,1.0
578580,293.10675048828125,297.1499938964844,293.1499938964844,0.1008356213569641,-2307.768798828125,304.1445617675781,0.7124313116073608,0.161009207367897,0.1463227421045303,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4670945703983307,0.050000000745058,0.0493832379579544,293.1152038574219,297.1499938964844,293.1499938964844,0.0312272030860185,-844.1094970703125,304.14361572265625,0.5427132844924927,0.0748178586363792,0.0535228066146373,293.13433837890625,297.1499938964844,293.1499938964844,0.365589290857315,-6780.7880859375,304.1236572265625,0.9990000128746032,0.5160847306251526,0.4306303858757019,293.2774963378906,297.1499938964844,293.1499938964844,0.0047118416987359,-1758.561279296875,297.31512451171875,0.4670945703983307,0.050000000745058,0.2342528253793716,291.09588623046875,291.1499938964844,257.5740051269531,256.37548828125,279.10760498046875,293.6459350585937,291.0923767089844,1.0,0.2647130191326141,0.6868335008621216,0.6868335008621216,1.0,1.0,-1.0970286130905151,0.442514955997467,0.6545136570930481,0.1907481551170349,0.0,0.0,0.6267606019973755,58.88292694091797,62.0,-48.91683197021485,-13174.7158203125,184.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,308.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.650390625,18000.0,0.0,0.0,0.295777827501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797732710838318,0.679780125617981,-6.839345587650314e-06,0.0,0.0003001769073307,0.0,0.0,53.55331039428711,0.0,0.0,0.0,0.4358310103416443,4.0,0.0,1.0
578640,293.10675048828125,297.1499938964844,293.1499938964844,0.1008356213569641,-2307.768798828125,304.1445617675781,0.7124313116073608,0.161009207367897,0.1463227421045303,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4670945703983307,0.050000000745058,0.0493832379579544,293.1152038574219,297.1499938964844,293.1499938964844,0.0312272030860185,-844.1094970703125,304.14361572265625,0.5427132844924927,0.0748178586363792,0.0535228066146373,293.13433837890625,297.1499938964844,293.1499938964844,0.365589290857315,-6780.7880859375,304.1236572265625,0.9990000128746032,0.5160847306251526,0.4306303858757019,293.2774963378906,297.1499938964844,293.1499938964844,0.0047118416987359,-1758.561279296875,297.31512451171875,0.4670945703983307,0.050000000745058,0.2342528253793716,291.09588623046875,291.1499938964844,257.5740051269531,256.37548828125,279.10760498046875,293.6459350585937,291.0923767089844,1.0,0.2647130191326141,0.6868335008621216,0.6868335008621216,1.0,1.0,-1.0970286130905151,0.442514955997467,0.6545136570930481,0.1907481551170349,0.0,0.0,0.6267606019973755,58.88292694091797,62.0,-48.91683197021485,-13174.7158203125,184.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981201171875,308.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.650390625,18000.0,0.0,0.0,0.295777827501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797732710838318,0.679780125617981,-6.839345587650314e-06,0.0,0.0003001769073307,0.0,0.0,53.55331039428711,0.0,0.0,0.0,0.4358310103416443,4.0,0.0,1.0
578700,293.1064453125,297.1499938964844,293.1499938964844,0.1014771237969398,-2319.82763671875,304.1443786621094,0.71009361743927,0.1616172790527343,0.1469249725341797,294.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.463871955871582,0.050000000745058,0.0494379960000515,293.1131286621094,297.1499938964844,293.1499938964844,0.0320332944393157,-854.9141235351562,304.143310546875,0.542227566242218,0.0756680741906166,0.0541501641273498,293.14337158203125,297.1499938964844,293.1499938964844,0.3721141517162323,-6879.11865234375,304.1166076660156,0.9990000128746032,0.5145132541656494,0.4366207122802734,293.2768249511719,297.1499938964844,293.1499938964844,0.0047035636380314,-1756.7452392578125,297.2869567871094,0.463871955871582,0.050000000745058,0.2345125675201416,291.0810546875,291.1499938964844,257.5321350097656,256.3386535644531,279.088134765625,293.6606140136719,291.078125,1.0,0.2675555050373077,0.6868245601654053,0.6868245601654053,1.0,1.0,-1.1060720682144165,0.446510761976242,0.659561276435852,0.1924902498722076,0.0,0.0,0.6328524947166443,60.38331604003906,62.0,-44.288970947265625,-13298.57421875,190.4348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6741943359375,308.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17794.59375,18000.0,0.0,0.0,0.2969432771205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910815238952637,0.6910884380340576,-6.924422450538259e-06,0.0,0.0003013596578966,0.0,0.0,55.36631393432617,0.0,0.0,0.0,0.4402583539485931,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1020907536149025,-2331.308837890625,304.144287109375,0.7077740430831909,0.1622145324945449,0.1475178301334381,294.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.4605678617954254,0.050000000745058,0.0494927354156971,293.1094970703125,297.1499938964844,293.1499938964844,0.0329526364803314,-867.080810546875,304.1428527832031,0.5421869158744812,0.0768443867564201,0.0548728294670581,293.1540832519531,297.1499938964844,293.1499938964844,0.3785786926746368,-6975.59228515625,304.1109313964844,0.9990000128746032,0.5124914646148682,0.4425278902053833,293.2762756347656,297.1499938964844,293.1499938964844,0.0046945945359766,-1754.517578125,297.2598876953125,0.4605678617954254,0.050000000745058,0.2347722202539444,291.0688171386719,291.1499938964844,257.4911499023437,256.3026123046875,279.07049560546875,293.67559814453125,291.0664978027344,1.0,0.270378977060318,0.6866129636764526,0.6866129636764526,1.0,1.0,-1.115118384361267,0.4504663944244385,0.6646520495414734,0.1941793411970138,0.0,0.0,0.6395036578178406,61.88390350341797,50.0,-38.10627365112305,-13424.150390625,196.11135864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63580322265625,308.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.5859375,18000.0,0.0,0.0,0.2983152568340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039778828620911,0.7039849162101746,-7.025982995401137e-06,0.0,0.0003027520724572,0.0,0.0,57.50769805908203,0.0,0.0,0.0,0.4453755617141723,4.0,0.0,1.0
578820,293.1047058105469,297.1499938964844,293.1499938964844,0.1021278500556945,-2330.55810546875,304.1462097167969,0.7357315421104431,0.1636259853839874,0.1483184695243835,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4839336276054382,0.050000000745058,0.0490648262202739,293.1052551269531,297.1499938964844,293.1499938964844,0.0340639688074588,-880.6597290039062,304.1434936523437,0.5738380551338196,0.0787491500377655,0.0560571365058422,293.1321716308594,297.1499938964844,293.1499938964844,0.3299736082553863,-6220.01513671875,304.2049255371094,0.9990000128746032,0.5166653394699097,0.3940174281597137,293.2743225097656,297.1499938964844,293.1499938964844,0.0046135550364851,-1721.435546875,297.257080078125,0.4839336276054382,0.050000000745058,0.2327424138784408,291.13623046875,291.1499938964844,257.41217041015625,256.23321533203125,279.0944519042969,293.5974426269531,291.1543884277344,1.0,0.2473715096712112,0.6861897110939026,0.6861897110939026,1.0,1.0,-1.05635666847229,0.4234760403633117,0.632880687713623,0.1856633126735687,0.0,0.0,0.6392565965652466,50.3830451965332,53.0,118.76044464111328,-13079.763671875,157.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6204833984375,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9921875,18000.0,0.0,0.0,0.3006139099597931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208828330039978,0.7208900451660156,-7.208754141174722e-06,0.0,0.0003050848899874,0.0,0.0,60.713748931884766,0.0,0.0,0.0,0.4520975649356842,4.0,0.0,1.0
