time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1047058105469,297.1499938964844,293.1499938964844,0.1021278500556945,-2330.55810546875,304.1462097167969,0.7357315421104431,0.1636259853839874,0.1483184695243835,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4839336276054382,0.050000000745058,0.0490648262202739,293.1052551269531,297.1499938964844,293.1499938964844,0.0340639688074588,-880.6597290039062,304.1434936523437,0.5738380551338196,0.0787491500377655,0.0560571365058422,293.1321716308594,297.1499938964844,293.1499938964844,0.3299736082553863,-6220.01513671875,304.2049255371094,0.9990000128746032,0.5166653394699097,0.3940174281597137,293.2743225097656,297.1499938964844,293.1499938964844,0.0046135550364851,-1721.435546875,297.257080078125,0.4839336276054382,0.050000000745058,0.2327424138784408,291.13623046875,291.1499938964844,257.41217041015625,256.23321533203125,279.0944519042969,293.5974426269531,291.1543884277344,1.0,0.2473715096712112,0.6861897110939026,0.6861897110939026,1.0,1.0,-1.05635666847229,0.4234760403633117,0.632880687713623,0.1856633126735687,0.0,0.0,0.6392565965652466,50.3830451965332,53.0,118.76044464111328,-13079.763671875,157.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6204833984375,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9921875,18000.0,0.0,0.0,0.3006139099597931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208828330039978,0.7208900451660156,-7.208754141174722e-06,0.0,0.0003050848899874,0.0,0.0,60.713748931884766,0.0,0.0,0.0,0.4520975649356842,4.0,0.0,1.0
578940,293.1040344238281,297.1499938964844,293.1499938964844,0.1027382388710975,-2340.976806640625,304.1463317871094,0.7314139604568481,0.164911538362503,0.149600550532341,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.4791664183139801,0.050000000745058,0.0491580180823802,293.102294921875,297.1499938964844,293.1499938964844,0.0353169254958629,-896.2616577148438,304.1434936523437,0.5724573135375977,0.0804844796657562,0.0572884902358055,293.1045227050781,297.1499938964844,293.1499938964844,0.3379167020320892,-6351.44970703125,304.17303466796875,0.9990000128746032,0.5228190422058105,0.4050740897655487,293.272216796875,297.1499938964844,293.1499938964844,0.0045716734603047,-1703.7532958984375,297.25421142578125,0.4791664183139801,0.050000000745058,0.2331844866275787,291.2009582519531,291.1499938964844,257.3375549316406,256.16778564453125,279.0187683105469,293.54168701171875,291.1947326660156,1.0,0.2544592916965484,0.6857665181159973,0.6857665181159973,1.0,1.0,-1.0732563734054563,0.4308732151985168,0.6423831582069397,0.1885899752378463,0.0,0.0,0.6252877116203308,52.94380187988281,56.0,24.20490455627441,-13121.658203125,166.8435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18228.12109375,18000.0,0.0,0.0,0.3016703128814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692897379398346,0.6929044127464294,-7.037725026748376e-06,0.0,0.0003061570168938,0.0,0.0,56.28667449951172,0.0,0.0,0.0,0.4418459236621856,4.0,0.0,1.0
579000,293.1040344238281,297.1499938964844,293.1499938964844,0.1027382388710975,-2340.976806640625,304.1463317871094,0.7314139604568481,0.164911538362503,0.149600550532341,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.4791664183139801,0.050000000745058,0.0491580180823802,293.102294921875,297.1499938964844,293.1499938964844,0.0353169254958629,-896.2616577148438,304.1434936523437,0.5724573135375977,0.0804844796657562,0.0572884902358055,293.1045227050781,297.1499938964844,293.1499938964844,0.3379167020320892,-6351.44970703125,304.17303466796875,0.9990000128746032,0.5228190422058105,0.4050740897655487,293.272216796875,297.1499938964844,293.1499938964844,0.0045716734603047,-1703.7532958984375,297.25421142578125,0.4791664183139801,0.050000000745058,0.2331844866275787,291.2009582519531,291.1499938964844,257.3375549316406,256.16778564453125,279.0187683105469,293.54168701171875,291.1947326660156,1.0,0.2544592916965484,0.6857665181159973,0.6857665181159973,1.0,1.0,-1.0732563734054563,0.4308732151985168,0.6423831582069397,0.1885899752378463,0.0,0.0,0.6252877116203308,52.94380187988281,56.0,24.20490455627441,-13121.658203125,166.8435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18228.12109375,18000.0,0.0,0.0,0.3016703128814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692897379398346,0.6929044127464294,-7.037725026748376e-06,0.0,0.0003061570168938,0.0,0.0,56.28667449951172,0.0,0.0,0.0,0.4418459236621856,4.0,0.0,1.0
579060,293.1033630371094,297.1499938964844,293.1499938964844,0.1043432503938674,-2371.497802734375,304.1448974609375,0.7265451550483704,0.1662097573280334,0.1508617252111435,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4735928475856781,0.050000000745058,0.0492651760578155,293.0986633300781,297.1499938964844,293.1499938964844,0.0373224914073944,-922.547119140625,304.142333984375,0.5711261034011841,0.0824274942278862,0.0586992353200912,293.1075134277344,297.1499938964844,293.1499938964844,0.351213663816452,-6561.02587890625,304.1434936523437,0.9990000128746032,0.5234053134918213,0.4174346029758453,293.2699584960937,297.1499938964844,293.1499938964844,0.0045645325444638,-1705.221435546875,297.1856689453125,0.4735928475856781,0.050000000745058,0.233692780137062,291.1402587890625,291.1499938964844,257.2679138183594,256.1068725585937,278.97052001953125,293.5497131347656,291.1347961425781,1.0,0.2603212893009186,0.6857390999794006,0.6857390999794006,1.0,1.0,-1.092037796974182,0.4391817152500152,0.6528559923171997,0.192080482840538,0.0,0.0,0.6307469010353088,55.888404846191406,59.0,-48.63267135620117,-13298.6494140625,177.75485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,308.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.85546875,18000.0,0.0,0.0,0.3025878071784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927748918533325,0.6927818655967712,-6.978513738431502e-06,0.0,0.0003070881648454,0.0,0.0,55.90062713623047,0.0,0.0,0.0,0.4413692951202392,4.0,0.0,1.0
579120,293.1033630371094,297.1499938964844,293.1499938964844,0.1043432503938674,-2371.497802734375,304.1448974609375,0.7265451550483704,0.1662097573280334,0.1508617252111435,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4735928475856781,0.050000000745058,0.0492651760578155,293.0986633300781,297.1499938964844,293.1499938964844,0.0373224914073944,-922.547119140625,304.142333984375,0.5711261034011841,0.0824274942278862,0.0586992353200912,293.1075134277344,297.1499938964844,293.1499938964844,0.351213663816452,-6561.02587890625,304.1434936523437,0.9990000128746032,0.5234053134918213,0.4174346029758453,293.2699584960937,297.1499938964844,293.1499938964844,0.0045645325444638,-1705.221435546875,297.1856689453125,0.4735928475856781,0.050000000745058,0.233692780137062,291.1402587890625,291.1499938964844,257.2679138183594,256.1068725585937,278.97052001953125,293.5497131347656,291.1347961425781,1.0,0.2603212893009186,0.6857390999794006,0.6857390999794006,1.0,1.0,-1.092037796974182,0.4391817152500152,0.6528559923171997,0.192080482840538,0.0,0.0,0.6307469010353088,55.888404846191406,59.0,-48.63267135620117,-13298.6494140625,177.75485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,308.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.85546875,18000.0,0.0,0.0,0.3025878071784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927748918533325,0.6927818655967712,-6.978513738431502e-06,0.0,0.0003070881648454,0.0,0.0,55.90062713623047,0.0,0.0,0.0,0.4413692951202392,4.0,0.0,1.0
579180,293.1028747558594,297.1499938964844,293.1499938964844,0.105786956846714,-2398.576171875,304.1441955566406,0.7219323515892029,0.1674932986497879,0.1521239727735519,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4676045477390289,0.050000000745058,0.0493742153048515,293.09521484375,297.1499938964844,293.1499938964844,0.0393374264240264,-948.5655517578124,304.1415405273437,0.5701874494552612,0.0844288766384124,0.0601730123162269,293.1220703125,297.1499938964844,293.1499938964844,0.3644238114356994,-6763.654296875,304.1238708496094,0.9990000128746032,0.5215407013893127,0.4296473264694214,293.2682800292969,297.1499938964844,293.1499938964844,0.0045534134842455,-1704.0091552734375,297.1268005371094,0.4676045477390289,0.050000000745058,0.2342100143432617,291.0994567871094,291.1499938964844,257.20379638671875,256.05096435546875,278.9342346191406,293.575439453125,291.0957336425781,1.0,0.2661279439926147,0.685711681842804,0.685711681842804,1.0,1.0,-1.110732078552246,0.4474888145923614,0.6632432341575623,0.1955328732728958,0.0,0.0,0.6403661370277405,58.882266998291016,62.0,-51.83579635620117,-13532.8583984375,189.0517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.140625,18000.0,0.0,0.0,0.3040307462215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088534832000732,0.7088605761528015,-7.085351626301417e-06,0.0,0.0003085525822825,0.0,0.0,58.4648323059082,0.0,0.0,0.0,0.447516530752182,4.0,0.0,1.0
579240,293.1028747558594,297.1499938964844,293.1499938964844,0.105786956846714,-2398.576171875,304.1441955566406,0.7219323515892029,0.1674932986497879,0.1521239727735519,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4676045477390289,0.050000000745058,0.0493742153048515,293.09521484375,297.1499938964844,293.1499938964844,0.0393374264240264,-948.5655517578124,304.1415405273437,0.5701874494552612,0.0844288766384124,0.0601730123162269,293.1220703125,297.1499938964844,293.1499938964844,0.3644238114356994,-6763.654296875,304.1238708496094,0.9990000128746032,0.5215407013893127,0.4296473264694214,293.2682800292969,297.1499938964844,293.1499938964844,0.0045534134842455,-1704.0091552734375,297.1268005371094,0.4676045477390289,0.050000000745058,0.2342100143432617,291.0994567871094,291.1499938964844,257.20379638671875,256.05096435546875,278.9342346191406,293.575439453125,291.0957336425781,1.0,0.2661279439926147,0.685711681842804,0.685711681842804,1.0,1.0,-1.110732078552246,0.4474888145923614,0.6632432341575623,0.1955328732728958,0.0,0.0,0.6403661370277405,58.882266998291016,62.0,-51.83579635620117,-13532.8583984375,189.0517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.140625,18000.0,0.0,0.0,0.3040307462215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088534832000732,0.7088605761528015,-7.085351626301417e-06,0.0,0.0003085525822825,0.0,0.0,58.4648323059082,0.0,0.0,0.0,0.447516530752182,4.0,0.0,1.0
579300,293.10272216796875,297.1499938964844,293.1499938964844,0.1064639538526535,-2411.182373046875,304.14404296875,0.7197093963623047,0.1681170761585235,0.1527414917945861,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.4644109010696411,0.050000000745058,0.0494289025664329,293.0936279296875,297.1499938964844,293.1499938964844,0.0403358489274978,-961.3814697265624,304.1412658691406,0.5698102712631226,0.08543062210083,0.0609138384461402,293.1312866210937,297.1499938964844,293.1499938964844,0.3709821999073028,-6862.5888671875,304.1167297363281,0.9990000128746032,0.5200859308242798,0.435643583536148,293.2676696777344,297.1499938964844,293.1499938964844,0.0045464467257261,-1702.6396484375,297.0992431640625,0.4644109010696411,0.050000000745058,0.2344694286584854,291.08349609375,291.1499938964844,257.1739807128906,256.0250549316406,278.9187316894531,293.591064453125,291.08038330078125,1.0,0.2689845860004425,0.6856979727745056,0.6856979727745056,1.0,1.0,-1.1199365854263306,0.4515902996063232,0.6683463454246521,0.1972261816263198,0.0,0.0,0.6464148163795471,60.38271713256836,62.0,-47.24518203735352,-13654.8720703125,194.7826995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7551574707031,308.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17793.255859375,18000.0,0.0,0.0,0.3050412535667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200939655303955,0.7201011180877686,-7.172737696237164e-06,0.0,0.0003095781139563,0.0,0.0,60.38248825073242,0.0,0.0,0.0,0.4519936442375183,4.0,0.0,1.0
579360,293.1026611328125,297.1499938964844,293.1499938964844,0.1071080863475799,-2423.119384765625,304.1439514160156,0.7175306677818298,0.1687269657850265,0.153346985578537,294.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.4611044526100158,0.050000000745058,0.0494835972785949,293.0908508300781,297.1499938964844,293.1499938964844,0.041397675871849,-974.9739379882812,304.14093017578125,0.5697162747383118,0.0866878479719162,0.061716005206108,293.1420593261719,297.1499938964844,293.1499938964844,0.3774782717227936,-6959.626953125,304.1109924316406,0.9990000128746032,0.5182141661643982,0.4415590465068817,293.2671813964844,297.1499938964844,293.1499938964844,0.0045387069694697,-1700.8214111328125,297.0728759765625,0.4611044526100158,0.050000000745058,0.2347288727760315,291.0702819824219,291.1499938964844,257.1457214355469,256.0005798339844,278.9056091308594,293.60723876953125,291.0678405761719,1.0,0.2718176245689392,0.6854783892631531,0.6854783892631531,1.0,1.0,-1.1291033029556274,0.4556322991847992,0.6734709739685059,0.1988549381494522,0.0,0.0,0.6530637741088867,61.883445739746094,65.0,-40.79481506347656,-13778.0966796875,200.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7150573730469,308.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17755.6484375,18000.0,0.0,0.0,0.3062699735164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330614924430847,0.7330687642097473,-7.278661541931797e-06,0.0,0.0003108250966761,0.0,0.0,62.67552947998047,0.0,0.0,0.0,0.4572279155254364,4.0,0.0,1.0
579420,293.1027526855469,297.1499938964844,293.1499938964844,0.1083129495382309,-2445.313720703125,304.1439514160156,0.7132900357246399,0.169907659292221,0.1545211523771286,294.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.4548668265342712,0.050000000745058,0.0495925769209861,293.0798645019531,297.1499938964844,293.1499938964844,0.0444975085556507,-1014.5919799804688,304.13873291015625,0.5726628303527832,0.0904063656926155,0.0641396716237068,293.1690673828125,297.1499938964844,293.1499938964844,0.3902527987957001,-7148.0029296875,304.102783203125,0.9990000128746032,0.5129496455192566,0.4531160593032837,293.2665100097656,297.1499938964844,293.1499938964844,0.0045212567783892,-1696.087646484375,297.02313232421875,0.4548668265342712,0.050000000745058,0.2352458387613296,291.050537109375,291.1499938964844,257.0942687988281,255.9562530517578,278.88311767578125,293.64337158203125,291.0487670898437,1.0,0.2774820923805237,0.685039222240448,0.685039222240448,1.0,1.0,-1.148044466972351,0.4640089273452759,0.6840354800224304,0.2021772116422653,0.0,0.0,0.6677118539810181,64.88386535644531,53.0,-29.41448211669922,-14028.248046875,212.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59588623046875,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17698.328125,18000.0,0.0,0.0,0.3094257712364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628049850463867,0.7628124952316284,-7.535877557529602e-06,0.0,0.0003140278276987,0.0,0.0,68.22997283935547,0.0,0.0,0.0,0.4694527089595794,4.0,0.0,1.0
579480,293.1027526855469,297.1499938964844,293.1499938964844,0.1083129495382309,-2445.313720703125,304.1439514160156,0.7132900357246399,0.169907659292221,0.1545211523771286,294.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.4548668265342712,0.050000000745058,0.0495925769209861,293.0798645019531,297.1499938964844,293.1499938964844,0.0444975085556507,-1014.5919799804688,304.13873291015625,0.5726628303527832,0.0904063656926155,0.0641396716237068,293.1690673828125,297.1499938964844,293.1499938964844,0.3902527987957001,-7148.0029296875,304.102783203125,0.9990000128746032,0.5129496455192566,0.4531160593032837,293.2665100097656,297.1499938964844,293.1499938964844,0.0045212567783892,-1696.087646484375,297.02313232421875,0.4548668265342712,0.050000000745058,0.2352458387613296,291.050537109375,291.1499938964844,257.0942687988281,255.9562530517578,278.88311767578125,293.64337158203125,291.0487670898437,1.0,0.2774820923805237,0.685039222240448,0.685039222240448,1.0,1.0,-1.148044466972351,0.4640089273452759,0.6840354800224304,0.2021772116422653,0.0,0.0,0.6677118539810181,64.88386535644531,53.0,-29.41448211669922,-14028.248046875,212.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59588623046875,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17698.328125,18000.0,0.0,0.0,0.3094257712364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628049850463867,0.7628124952316284,-7.535877557529602e-06,0.0,0.0003140278276987,0.0,0.0,68.22997283935547,0.0,0.0,0.0,0.4694527089595794,4.0,0.0,1.0
579540,293.1018371582031,297.1499938964844,293.1499938964844,0.1082715913653373,-2443.0126953125,304.1461181640625,0.7395203709602356,0.1712909787893295,0.1552971005439758,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4788532257080078,0.050000000745058,0.0491639301180839,293.0771484375,297.1499938964844,293.1499938964844,0.0464725717902183,-1038.9080810546875,304.139404296875,0.6045166850090027,0.0927892923355102,0.06607386469841,293.15057373046875,297.1499938964844,293.1499938964844,0.3425971269607544,-6409.6943359375,304.1978759765625,0.9990000128746032,0.5160257816314697,0.4057874679565429,293.2650146484375,297.1499938964844,293.1499938964844,0.004444383084774,-1664.061767578125,297.02557373046875,0.4788532257080078,0.050000000745058,0.2332125157117843,291.1216125488281,291.1499938964844,257.04998779296875,255.9185028076172,278.9242553710937,293.5749816894531,291.13922119140625,1.0,0.2551338672637939,0.6846000552177429,0.6846000552177429,1.0,1.0,-1.0915666818618774,0.4379333257675171,0.6536333560943604,0.1939747780561447,0.0,0.0,0.6691229939460754,53.37155151367188,56.0,122.05291748046876,-13679.8095703125,172.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53765869140625,308.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.36328125,18000.0,0.0,0.0,0.3124038577079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843605875968933,0.7843683958053589,-7.778206054354087e-06,0.0,0.000317050202284,0.0,0.0,72.83123016357422,0.0,0.0,0.0,0.4783324897289276,4.0,0.0,1.0
579600,293.1018371582031,297.1499938964844,293.1499938964844,0.1082715913653373,-2443.0126953125,304.1461181640625,0.7395203709602356,0.1712909787893295,0.1552971005439758,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4788532257080078,0.050000000745058,0.0491639301180839,293.0771484375,297.1499938964844,293.1499938964844,0.0464725717902183,-1038.9080810546875,304.139404296875,0.6045166850090027,0.0927892923355102,0.06607386469841,293.15057373046875,297.1499938964844,293.1499938964844,0.3425971269607544,-6409.6943359375,304.1978759765625,0.9990000128746032,0.5160257816314697,0.4057874679565429,293.2650146484375,297.1499938964844,293.1499938964844,0.004444383084774,-1664.061767578125,297.02557373046875,0.4788532257080078,0.050000000745058,0.2332125157117843,291.1216125488281,291.1499938964844,257.04998779296875,255.9185028076172,278.9242553710937,293.5749816894531,291.13922119140625,1.0,0.2551338672637939,0.6846000552177429,0.6846000552177429,1.0,1.0,-1.0915666818618774,0.4379333257675171,0.6536333560943604,0.1939747780561447,0.0,0.0,0.6691229939460754,53.37155151367188,56.0,122.05291748046876,-13679.8095703125,172.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53765869140625,308.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.36328125,18000.0,0.0,0.0,0.3124038577079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843605875968933,0.7843683958053589,-7.778206054354087e-06,0.0,0.000317050202284,0.0,0.0,72.83123016357422,0.0,0.0,0.0,0.4783324897289276,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1088210493326187,-2452.06591796875,304.1463623046875,0.7353649139404297,0.1726150214672088,0.1565899103879928,294.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4739526510238647,0.050000000745058,0.0492582693696022,293.0824584960937,297.1499938964844,293.1499938964844,0.0467485263943672,-1041.720458984375,304.142333984375,0.6002375483512878,0.0935261100530624,0.0665449872612953,293.1197509765625,297.1499938964844,293.1499938964844,0.3502838015556335,-6535.57421875,304.16876220703125,0.9990000128746032,0.5223660469055176,0.4166617095470428,293.2631530761719,297.1499938964844,293.1499938964844,0.0044046374969184,-1646.643310546875,297.0290222167969,0.4739526510238647,0.050000000745058,0.233660027384758,291.1912536621094,291.1499938964844,257.0113830566406,255.8857879638672,278.8607482910156,293.5241394042969,291.186767578125,1.0,0.2619756758213043,0.6844817996025085,0.6844817996025085,1.0,1.0,-1.107355713844299,0.4450608491897583,0.6622948050498962,0.1964346170425415,0.0,0.0,0.656293511390686,55.94593048095703,59.0,36.73022079467773,-13730.3603515625,182.4740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941162109375,308.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.396484375,18000.0,0.0,0.0,0.3141814172267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599530220031738,0.7599606513977051,-7.625309990544338e-06,0.0,0.0003188542032148,0.0,0.0,68.4710464477539,0.0,0.0,0.0,0.469093382358551,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1088210493326187,-2452.06591796875,304.1463623046875,0.7353649139404297,0.1726150214672088,0.1565899103879928,294.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4739526510238647,0.050000000745058,0.0492582693696022,293.0824584960937,297.1499938964844,293.1499938964844,0.0467485263943672,-1041.720458984375,304.142333984375,0.6002375483512878,0.0935261100530624,0.0665449872612953,293.1197509765625,297.1499938964844,293.1499938964844,0.3502838015556335,-6535.57421875,304.16876220703125,0.9990000128746032,0.5223660469055176,0.4166617095470428,293.2631530761719,297.1499938964844,293.1499938964844,0.0044046374969184,-1646.643310546875,297.0290222167969,0.4739526510238647,0.050000000745058,0.233660027384758,291.1912536621094,291.1499938964844,257.0113830566406,255.8857879638672,278.8607482910156,293.5241394042969,291.186767578125,1.0,0.2619756758213043,0.6844817996025085,0.6844817996025085,1.0,1.0,-1.107355713844299,0.4450608491897583,0.6622948050498962,0.1964346170425415,0.0,0.0,0.656293511390686,55.94593048095703,59.0,36.73022079467773,-13730.3603515625,182.4740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941162109375,308.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.396484375,18000.0,0.0,0.0,0.3141814172267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599530220031738,0.7599606513977051,-7.625309990544338e-06,0.0,0.0003188542032148,0.0,0.0,68.4710464477539,0.0,0.0,0.0,0.469093382358551,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1104647517204284,-2482.818603515625,304.1448669433594,0.7308618426322937,0.1740487068891525,0.1579535156488418,294.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4680705070495605,0.050000000745058,0.0493659079074859,293.08038330078125,297.1499938964844,293.1499938964844,0.0487558059394359,-1067.9666748046875,304.1415100097656,0.5985572934150696,0.0956547036767005,0.0679602622985839,293.1212463378906,297.1499938964844,293.1499938964844,0.363186776638031,-6737.19189453125,304.1412658691406,0.9990000128746032,0.5228675007820129,0.4287409782409668,293.2603454589844,297.1499938964844,293.1499938964844,0.0043986472301185,-1647.732177734375,296.9698181152344,0.4680705070495605,0.050000000745058,0.2341706156730651,291.140869140625,291.1499938964844,256.9763488769531,255.8561553955078,278.8201599121094,293.5334777832031,291.1360168457031,1.0,0.2677159011363983,0.684363603591919,0.684363603591919,1.0,1.0,-1.125930905342102,0.453529417514801,0.672401487827301,0.1991671770811081,0.0,0.0,0.6608601808547974,58.890655517578125,62.0,-38.51996994018555,-13895.3310546875,193.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,308.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.3158034682273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586668133735657,0.7586743831634521,-7.561272468592506e-06,0.0,0.0003205003740731,0.0,0.0,67.86094665527344,0.0,0.0,0.0,0.4682805240154266,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1104647517204284,-2482.818603515625,304.1448669433594,0.7308618426322937,0.1740487068891525,0.1579535156488418,294.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4680705070495605,0.050000000745058,0.0493659079074859,293.08038330078125,297.1499938964844,293.1499938964844,0.0487558059394359,-1067.9666748046875,304.1415100097656,0.5985572934150696,0.0956547036767005,0.0679602622985839,293.1212463378906,297.1499938964844,293.1499938964844,0.363186776638031,-6737.19189453125,304.1412658691406,0.9990000128746032,0.5228675007820129,0.4287409782409668,293.2603454589844,297.1499938964844,293.1499938964844,0.0043986472301185,-1647.732177734375,296.9698181152344,0.4680705070495605,0.050000000745058,0.2341706156730651,291.140869140625,291.1499938964844,256.9763488769531,255.8561553955078,278.8201599121094,293.5334777832031,291.1360168457031,1.0,0.2677159011363983,0.684363603591919,0.684363603591919,1.0,1.0,-1.125930905342102,0.453529417514801,0.672401487827301,0.1991671770811081,0.0,0.0,0.6608601808547974,58.890655517578125,62.0,-38.51996994018555,-13895.3310546875,193.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,308.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.3158034682273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586668133735657,0.7586743831634521,-7.561272468592506e-06,0.0,0.0003205003740731,0.0,0.0,67.86094665527344,0.0,0.0,0.0,0.4682805240154266,4.0,0.0,1.0
579900,293.0997619628906,297.1499938964844,293.1499938964844,0.1112788394093513,-2497.92236328125,304.1443176269531,0.7287446856498718,0.1747913509607315,0.1586656123399734,294.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4649000465869903,0.050000000745058,0.0494205802679061,293.07867431640625,297.1499938964844,293.1499938964844,0.0499200224876403,-1083.1826171875,304.14093017578125,0.5982598662376404,0.0968686938285827,0.0688208043575286,293.1271667480469,297.1499938964844,293.1499938964844,0.3697210848331451,-6837.2265625,304.1310119628906,0.9990000128746032,0.5220692753791809,0.4347478151321411,293.25885009765625,297.1499938964844,293.1499938964844,0.0043957717716693,-1648.0440673828125,296.94293212890625,0.4649000465869903,0.050000000745058,0.2344299554824829,291.1196594238281,291.1499938964844,256.9600830078125,255.8424224853516,278.8035888671875,293.5461730957031,291.1154479980469,1.0,0.2705928385257721,0.6843045353889465,0.6843045353889465,1.0,1.0,-1.13540518283844,0.457894891500473,0.6775102615356445,0.2004433870315551,0.0,0.0,0.6650241613388062,60.385196685791016,62.0,-47.552982330322266,-14004.9296875,199.72657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494445800781,308.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.466796875,18000.0,0.0,0.0,0.3167460560798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649434804916382,0.7649511098861694,-7.600978278787807e-06,0.0,0.0003214569878764,0.0,0.0,68.96343994140625,0.0,0.0,0.0,0.4707236886024475,4.0,0.0,1.0
579960,293.09918212890625,297.1499938964844,293.1499938964844,0.1120826974511146,-2512.7666015625,304.1438903808594,0.7267156839370728,0.1755404621362686,0.159386932849884,294.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.461588591337204,0.050000000745058,0.0494754053652286,293.0756225585937,297.1499938964844,293.1499938964844,0.0512018650770187,-1099.9674072265625,304.1402587890625,0.5983580350875854,0.0983736664056778,0.0697919204831123,293.1357421875,297.1499938964844,293.1499938964844,0.3762542903423309,-6936.08935546875,304.12261962890625,0.9990000128746032,0.5206813812255859,0.4406889379024505,293.25738525390625,297.1499938964844,293.1499938964844,0.0043925046920776,-1648.0709228515625,296.9175720214844,0.461588591337204,0.050000000745058,0.2346900254487991,291.1009216308594,291.1499938964844,256.94464111328125,255.82937622070312,278.78924560546875,293.56134033203125,291.09722900390625,1.0,0.2734600603580475,0.6840859651565552,0.6840859651565552,1.0,1.0,-1.14494526386261,0.4622773230075836,0.6826679110527039,0.2016203701496124,0.0,0.0,0.670184314250946,61.883445739746094,65.0,-49.251766204833984,-14121.65234375,205.7375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415405273437,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.095703125,18000.0,0.0,0.0,0.3178322613239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738870978355408,0.7738947868347168,-7.670673767279368e-06,0.0,0.0003225593536626,0.0,0.0,70.64556884765625,0.0,0.0,0.0,0.4743526875972748,4.0,0.0,1.0
580020,293.0981140136719,297.1499938964844,293.1499938964844,0.113648772239685,-2541.504638671875,304.143310546875,0.722895622253418,0.1770433783531189,0.1608379036188125,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.4552825689315796,0.050000000745058,0.0495849139988422,293.0646667480469,297.1499938964844,293.1499938964844,0.0546263195574283,-1145.04638671875,304.13775634765625,0.6010218858718872,0.102465346455574,0.0724957361817359,293.1594543457031,297.1499938964844,293.1499938964844,0.3892179727554321,-7129.29736328125,304.1102600097656,0.9990000128746032,0.5162492394447327,0.4523229002952575,293.2544860839844,297.1499938964844,293.1499938964844,0.004385148640722,-1647.4437255859375,296.8709716796875,0.4552825689315796,0.050000000745058,0.2352094799280166,291.06982421875,291.1499938964844,256.91607666015625,255.80523681640625,278.7640075683594,293.5989074707031,291.0670471191406,1.0,0.2791977226734161,0.6836488246917725,0.6836488246917725,1.0,1.0,-1.1646506786346436,0.47138512134552,0.6932655572891235,0.2039048820734024,0.0,0.0,0.6830362677574158,64.8825454711914,53.0,-43.25365829467773,-14372.62890625,218.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833740234375,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.80078125,18000.0,0.0,0.0,0.320547342300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983934283256531,0.7984012961387634,-7.883100806793664e-06,0.0,0.0003253147879149,0.0,0.0,75.53755187988281,0.0,0.0,0.0,0.4845433831214905,4.0,0.0,1.0
580080,293.0981140136719,297.1499938964844,293.1499938964844,0.113648772239685,-2541.504638671875,304.143310546875,0.722895622253418,0.1770433783531189,0.1608379036188125,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.4552825689315796,0.050000000745058,0.0495849139988422,293.0646667480469,297.1499938964844,293.1499938964844,0.0546263195574283,-1145.04638671875,304.13775634765625,0.6010218858718872,0.102465346455574,0.0724957361817359,293.1594543457031,297.1499938964844,293.1499938964844,0.3892179727554321,-7129.29736328125,304.1102600097656,0.9990000128746032,0.5162492394447327,0.4523229002952575,293.2544860839844,297.1499938964844,293.1499938964844,0.004385148640722,-1647.4437255859375,296.8709716796875,0.4552825689315796,0.050000000745058,0.2352094799280166,291.06982421875,291.1499938964844,256.91607666015625,255.80523681640625,278.7640075683594,293.5989074707031,291.0670471191406,1.0,0.2791977226734161,0.6836488246917725,0.6836488246917725,1.0,1.0,-1.1646506786346436,0.47138512134552,0.6932655572891235,0.2039048820734024,0.0,0.0,0.6830362677574158,64.8825454711914,53.0,-43.25365829467773,-14372.62890625,218.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833740234375,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.80078125,18000.0,0.0,0.0,0.320547342300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983934283256531,0.7984012961387634,-7.883100806793664e-06,0.0,0.0003253147879149,0.0,0.0,75.53755187988281,0.0,0.0,0.0,0.4845433831214905,4.0,0.0,1.0
580140,293.0959777832031,297.1499938964844,293.1499938964844,0.1138791590929031,-2544.13525390625,304.145263671875,0.7497837543487549,0.1787899285554886,0.1619327813386917,294.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4791767001152038,0.050000000745058,0.0491575375199317,293.06158447265625,297.1499938964844,293.1499938964844,0.0568350255489349,-1173.311279296875,304.13836669921875,0.6300890445709229,0.1053055301308631,0.0747189447283744,293.138427734375,297.1499938964844,293.1499938964844,0.3416038155555725,-6392.70751953125,304.2028503417969,0.9990000128746032,0.5200817584991455,0.4050487577915191,293.2505798339844,297.1499938964844,293.1499938964844,0.0043215239420533,-1620.1644287109375,296.88287353515625,0.4791767001152038,0.050000000745058,0.2331821918487548,291.13677978515625,291.1499938964844,256.8903503417969,255.7835388183593,278.8658447265625,293.537109375,291.1561584472656,1.0,0.2569718360900879,0.6745309233665466,0.6745309233665466,1.0,1.0,-1.1089764833450315,0.4438889324665069,0.6650876402854919,0.1920284181833267,0.0,0.0,0.6829241514205933,53.369102478027344,56.0,124.8586883544922,-13999.681640625,178.10317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,308.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.25390625,18000.0,0.0,0.0,0.322930097579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171511888504028,0.8171592950820923,-8.103634172584862e-06,0.0,0.0003277329960837,0.0,0.0,79.84534454345703,0.0,0.0,0.0,0.4922854900360107,4.0,0.0,1.0
580200,293.0959777832031,297.1499938964844,293.1499938964844,0.1138791590929031,-2544.13525390625,304.145263671875,0.7497837543487549,0.1787899285554886,0.1619327813386917,294.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4791767001152038,0.050000000745058,0.0491575375199317,293.06158447265625,297.1499938964844,293.1499938964844,0.0568350255489349,-1173.311279296875,304.13836669921875,0.6300890445709229,0.1053055301308631,0.0747189447283744,293.138427734375,297.1499938964844,293.1499938964844,0.3416038155555725,-6392.70751953125,304.2028503417969,0.9990000128746032,0.5200817584991455,0.4050487577915191,293.2505798339844,297.1499938964844,293.1499938964844,0.0043215239420533,-1620.1644287109375,296.88287353515625,0.4791767001152038,0.050000000745058,0.2331821918487548,291.13677978515625,291.1499938964844,256.8903503417969,255.7835388183593,278.8658447265625,293.537109375,291.1561584472656,1.0,0.2569718360900879,0.6745309233665466,0.6745309233665466,1.0,1.0,-1.1089764833450315,0.4438889324665069,0.6650876402854919,0.1920284181833267,0.0,0.0,0.6829241514205933,53.369102478027344,56.0,124.8586883544922,-13999.681640625,178.10317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,308.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.25390625,18000.0,0.0,0.0,0.322930097579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171511888504028,0.8171592950820923,-8.103634172584862e-06,0.0,0.0003277329960837,0.0,0.0,79.84534454345703,0.0,0.0,0.0,0.4922854900360107,4.0,0.0,1.0
580260,293.0947570800781,297.1499938964844,293.1499938964844,0.1143144965171814,-2550.398681640625,304.14599609375,0.7457361817359924,0.1804079115390777,0.1635174602270126,294.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.4742465019226074,0.050000000745058,0.0492526367306709,293.0654602050781,297.1499938964844,293.1499938964844,0.0574096925556659,-1179.8291015625,304.1411437988281,0.6273231506347656,0.1067388504743576,0.0756721571087837,293.10699462890625,297.1499938964844,293.1499938964844,0.3482364416122436,-6502.5634765625,304.1738586425781,0.9990000128746032,0.5268546342849731,0.416027694940567,293.2468566894531,297.1499938964844,293.1499938964844,0.0042845346033573,-1601.5789794921875,296.9163513183594,0.4742465019226074,0.050000000745058,0.2336332947015762,291.2404479980469,291.1499938964844,256.8672180175781,255.7640686035156,278.9510498046875,293.49237060546875,291.2400817871094,1.0,0.2639167308807373,0.6589503884315491,0.6589503884315491,1.0,1.0,-1.1258244514465332,0.4471558034420013,0.6786686778068542,0.1884143650531768,0.0,0.0,0.661517858505249,55.94384002685547,59.0,75.56611633300781,-13971.591796875,188.1565093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,308.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18362.48828125,18000.0,0.0,0.0,0.3238204717636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809434533119202,0.7809513211250305,-7.856115189497359e-06,0.0,0.0003286366118118,0.0,0.0,72.91368865966797,0.0,0.0,0.0,0.4779602587223053,4.0,0.0,1.0
580320,293.0947570800781,297.1499938964844,293.1499938964844,0.1143144965171814,-2550.398681640625,304.14599609375,0.7457361817359924,0.1804079115390777,0.1635174602270126,294.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.4742465019226074,0.050000000745058,0.0492526367306709,293.0654602050781,297.1499938964844,293.1499938964844,0.0574096925556659,-1179.8291015625,304.1411437988281,0.6273231506347656,0.1067388504743576,0.0756721571087837,293.10699462890625,297.1499938964844,293.1499938964844,0.3482364416122436,-6502.5634765625,304.1738586425781,0.9990000128746032,0.5268546342849731,0.416027694940567,293.2468566894531,297.1499938964844,293.1499938964844,0.0042845346033573,-1601.5789794921875,296.9163513183594,0.4742465019226074,0.050000000745058,0.2336332947015762,291.2404479980469,291.1499938964844,256.8672180175781,255.7640686035156,278.9510498046875,293.49237060546875,291.2400817871094,1.0,0.2639167308807373,0.6589503884315491,0.6589503884315491,1.0,1.0,-1.1258244514465332,0.4471558034420013,0.6786686778068542,0.1884143650531768,0.0,0.0,0.661517858505249,55.94384002685547,59.0,75.56611633300781,-13971.591796875,188.1565093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,308.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18362.48828125,18000.0,0.0,0.0,0.3238204717636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809434533119202,0.7809513211250305,-7.856115189497359e-06,0.0,0.0003286366118118,0.0,0.0,72.91368865966797,0.0,0.0,0.0,0.4779602587223053,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1159320548176765,-2580.021240234375,304.1446228027344,0.7412046790122986,0.1820308268070221,0.1650706827640533,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.4683496654033661,0.050000000745058,0.0493609085679054,293.0635681152344,297.1499938964844,293.1499938964844,0.0596017129719257,-1209.351806640625,304.1404113769531,0.6260974407196045,0.1092579960823059,0.077400118112564,293.10858154296875,297.1499938964844,293.1499938964844,0.3603726625442505,-6693.0576171875,304.1459045410156,0.9990000128746032,0.5276615619659424,0.4281942844390869,293.2430419921875,297.1499938964844,293.1499938964844,0.0042794467881321,-1601.550537109375,296.8785095214844,0.4683496654033661,0.050000000745058,0.2341469079256057,291.2137756347656,291.1499938964844,256.8464660644531,255.74661254882807,279.017822265625,293.50665283203125,291.2100524902344,1.0,0.2697258591651916,0.6492701172828674,0.6492701172828674,1.0,1.0,-1.1451116800308228,0.452814370393753,0.6922973394393921,0.1866712123155594,0.0,0.0,0.6544667482376099,58.88933563232422,62.0,-11.8765230178833,-14013.115234375,199.96939086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.5390625,18000.0,0.0,0.0,0.3240453898906708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559253573417664,0.7559329271316528,-7.589171673316741e-06,0.0,0.000328864873154,0.0,0.0,67.69287109375,0.0,0.0,0.0,0.4674890637397766,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1159320548176765,-2580.021240234375,304.1446228027344,0.7412046790122986,0.1820308268070221,0.1650706827640533,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.4683496654033661,0.050000000745058,0.0493609085679054,293.0635681152344,297.1499938964844,293.1499938964844,0.0596017129719257,-1209.351806640625,304.1404113769531,0.6260974407196045,0.1092579960823059,0.077400118112564,293.10858154296875,297.1499938964844,293.1499938964844,0.3603726625442505,-6693.0576171875,304.1459045410156,0.9990000128746032,0.5276615619659424,0.4281942844390869,293.2430419921875,297.1499938964844,293.1499938964844,0.0042794467881321,-1601.550537109375,296.8785095214844,0.4683496654033661,0.050000000745058,0.2341469079256057,291.2137756347656,291.1499938964844,256.8464660644531,255.74661254882807,279.017822265625,293.50665283203125,291.2100524902344,1.0,0.2697258591651916,0.6492701172828674,0.6492701172828674,1.0,1.0,-1.1451116800308228,0.452814370393753,0.6922973394393921,0.1866712123155594,0.0,0.0,0.6544667482376099,58.88933563232422,62.0,-11.8765230178833,-14013.115234375,199.96939086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.5390625,18000.0,0.0,0.0,0.3240453898906708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559253573417664,0.7559329271316528,-7.589171673316741e-06,0.0,0.000328864873154,0.0,0.0,67.69287109375,0.0,0.0,0.0,0.4674890637397766,4.0,0.0,1.0
580500,293.0931396484375,297.1499938964844,293.1499938964844,0.1167942807078361,-2595.80615234375,304.14404296875,0.739062488079071,0.1828445643186569,0.1658530682325363,294.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4651794135570526,0.050000000745058,0.0494158007204532,293.062255859375,297.1499938964844,293.1499938964844,0.0608422271907329,-1226.206787109375,304.139892578125,0.6257954835891724,0.1106089502573013,0.0783708617091178,293.1146545410156,297.1499938964844,293.1499938964844,0.3667657077312469,-6791.40185546875,304.13507080078125,0.9990000128746032,0.5269951224327087,0.4342323839664459,293.2412414550781,297.1499938964844,293.1499938964844,0.0042787082493305,-1602.4146728515625,296.8570251464844,0.4651794135570526,0.050000000745058,0.234407290816307,291.1955871582031,291.1499938964844,256.8369140625,255.73858642578125,279.0429382324219,293.5216979980469,291.191650390625,1.0,0.2726265788078308,0.6458206176757812,0.6458206176757812,1.0,1.0,-1.154841661453247,0.4560633599758148,0.6987783312797546,0.1862346827983856,0.0,0.0,0.6532473564147949,60.38410949707031,62.0,-31.693693161010746,-14064.447265625,206.07408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,308.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.220703125,18000.0,0.0,0.0,0.3240689039230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500669956207275,0.750074565410614,-7.518111033277819e-06,0.0,0.000328888738295,0.0,0.0,66.44471740722656,0.0,0.0,0.0,0.4649224281311035,4.0,0.0,1.0
580560,293.0926818847656,297.1499938964844,293.1499938964844,0.1176669970154762,-2611.75341796875,304.1435241699219,0.7370091676712036,0.1836534738540649,0.1666331589221954,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4618621468544006,0.050000000745058,0.0494708009064197,293.0604553222656,297.1499938964844,293.1499938964844,0.062125414609909,-1243.7352294921875,304.139404296875,0.6256219744682312,0.1120738238096237,0.0793774500489234,293.12286376953125,297.1499938964844,293.1499938964844,0.3732544481754303,-6890.07421875,304.1260070800781,0.9990000128746032,0.5258339643478394,0.4401989281177521,293.2395324707031,297.1499938964844,293.1499938964844,0.0042780749499797,-1603.3587646484375,296.8350830078125,0.4618621468544006,0.050000000745058,0.2346681654453277,291.17657470703125,291.1499938964844,256.82781982421875,255.73097229003903,279.0633544921875,293.53955078125,291.172607421875,1.0,0.2755047678947449,0.6430416107177734,0.6430416107177734,1.0,1.0,-1.1645267009735107,0.4594878554344177,0.7050387859344482,0.1860490888357162,0.0,0.0,0.6533815264701843,61.88280487060547,65.0,-42.699012756347656,-14128.791015625,212.2580718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,308.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.751953125,18000.0,0.0,0.0,0.3241053223609924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474484443664551,0.747455894947052,-7.479040050384356e-06,0.0,0.0003289257001597,0.0,0.0,65.84156036376953,0.0,0.0,0.0,0.4637207686901092,4.0,0.0,1.0
580620,293.09197998046875,297.1499938964844,293.1499938964844,0.1193938851356506,-2643.177490234375,304.142822265625,0.7331650257110596,0.185249388217926,0.1681751012802124,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4555311501026153,0.050000000745058,0.0495803542435169,293.0514221191406,297.1499938964844,293.1499938964844,0.0654164850711822,-1289.0555419921875,304.1374206542969,0.627000093460083,0.1161604821681976,0.0820527970790863,293.1461486816406,297.1499938964844,293.1499938964844,0.3862698972225189,-7084.97802734375,304.1124572753906,0.9990000128746032,0.5218145251274109,0.4518502056598663,293.2363586425781,297.1499938964844,293.1499938964844,0.0042769131250679,-1605.1812744140625,296.79217529296875,0.4555311501026153,0.050000000745058,0.2351878583431244,291.1399841308594,291.1499938964844,256.81103515625,255.71690368652344,279.093505859375,293.5814819335937,291.13653564453125,1.0,0.2812483608722687,0.6389922499656677,0.6389922499656677,1.0,1.0,-1.184328317642212,0.4669652879238128,0.7173630595207214,0.1864905357360839,0.0,0.0,0.6571999788284302,64.88235473632812,53.0,-48.385860443115234,-14292.2646484375,225.0410003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,308.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.072265625,18000.0,0.0,0.0,0.3244095146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508399486541748,0.7508474588394165,-7.48373622627696e-06,0.0,0.0003292344335932,0.0,0.0,66.31087493896484,0.0,0.0,0.0,0.4649180173873901,4.0,0.0,1.0
