time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09197998046875,297.1499938964844,293.1499938964844,0.1193938851356506,-2643.177490234375,304.142822265625,0.7331650257110596,0.185249388217926,0.1681751012802124,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4555311501026153,0.050000000745058,0.0495803542435169,293.0514221191406,297.1499938964844,293.1499938964844,0.0654164850711822,-1289.0555419921875,304.1374206542969,0.627000093460083,0.1161604821681976,0.0820527970790863,293.1461486816406,297.1499938964844,293.1499938964844,0.3862698972225189,-7084.97802734375,304.1124572753906,0.9990000128746032,0.5218145251274109,0.4518502056598663,293.2363586425781,297.1499938964844,293.1499938964844,0.0042769131250679,-1605.1812744140625,296.79217529296875,0.4555311501026153,0.050000000745058,0.2351878583431244,291.1399841308594,291.1499938964844,256.81103515625,255.71690368652344,279.093505859375,293.5814819335937,291.13653564453125,1.0,0.2812483608722687,0.6389922499656677,0.6389922499656677,1.0,1.0,-1.184328317642212,0.4669652879238128,0.7173630595207214,0.1864905357360839,0.0,0.0,0.6571999788284302,64.88235473632812,53.0,-48.385860443115234,-14292.2646484375,225.0410003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,308.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.072265625,18000.0,0.0,0.0,0.3244095146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508399486541748,0.7508474588394165,-7.48373622627696e-06,0.0,0.0003292344335932,0.0,0.0,66.31087493896484,0.0,0.0,0.0,0.4649180173873901,4.0,0.0,1.0
580740,293.0902404785156,297.1499938964844,293.1499938964844,0.1198591217398643,-2650.26513671875,304.14453125,0.7609870433807373,0.1870701760053634,0.1693412512540817,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4793365597724914,0.050000000745058,0.0491543747484684,293.0494384765625,297.1499938964844,293.1499938964844,0.0676487535238266,-1319.1170654296875,304.1380920410156,0.6554216146469116,0.1191122084856033,0.0843270570039749,293.1251525878906,297.1499938964844,293.1499938964844,0.3396045863628387,-6362.6630859375,304.2026672363281,0.9990000128746032,0.5259849429130554,0.404682993888855,293.2322998046875,297.1499938964844,293.1499938964844,0.0042223152704536,-1582.3016357421875,296.8012084960937,0.4793365597724914,0.050000000745058,0.2331671863794326,291.18878173828125,291.1499938964844,256.7958679199219,255.70420837402344,279.1242980957031,293.52545166015625,291.2025451660156,1.0,0.2590959072113037,0.6384055018424988,0.6384055018424988,1.0,1.0,-1.128938913345337,0.4427669048309326,0.6861720085144043,0.1757628917694091,0.0,0.0,0.6509538292884827,53.36772155761719,56.0,86.9540786743164,-13924.70703125,184.18161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.80078125,18000.0,0.0,0.0,0.3242477178573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517852783203125,0.7517927885055542,-7.518307938880753e-06,0.0,0.0003290702006779,0.0,0.0,66.66873931884766,0.0,0.0,0.0,0.4650880694389343,4.0,0.0,1.0
580800,293.0902404785156,297.1499938964844,293.1499938964844,0.1198591217398643,-2650.26513671875,304.14453125,0.7609870433807373,0.1870701760053634,0.1693412512540817,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4793365597724914,0.050000000745058,0.0491543747484684,293.0494384765625,297.1499938964844,293.1499938964844,0.0676487535238266,-1319.1170654296875,304.1380920410156,0.6554216146469116,0.1191122084856033,0.0843270570039749,293.1251525878906,297.1499938964844,293.1499938964844,0.3396045863628387,-6362.6630859375,304.2026672363281,0.9990000128746032,0.5259849429130554,0.404682993888855,293.2322998046875,297.1499938964844,293.1499938964844,0.0042223152704536,-1582.3016357421875,296.8012084960937,0.4793365597724914,0.050000000745058,0.2331671863794326,291.18878173828125,291.1499938964844,256.7958679199219,255.70420837402344,279.1242980957031,293.52545166015625,291.2025451660156,1.0,0.2590959072113037,0.6384055018424988,0.6384055018424988,1.0,1.0,-1.128938913345337,0.4427669048309326,0.6861720085144043,0.1757628917694091,0.0,0.0,0.6509538292884827,53.36772155761719,56.0,86.9540786743164,-13924.70703125,184.18161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.80078125,18000.0,0.0,0.0,0.3242477178573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517852783203125,0.7517927885055542,-7.518307938880753e-06,0.0,0.0003290702006779,0.0,0.0,66.66873931884766,0.0,0.0,0.0,0.4650880694389343,4.0,0.0,1.0
580860,293.0894470214844,297.1499938964844,293.1499938964844,0.1209469959139823,-2669.102294921875,304.1444091796875,0.7567464113235474,0.1887485384941101,0.1709808260202407,294.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4744339883327484,0.050000000745058,0.0492490343749523,293.052734375,297.1499938964844,293.1499938964844,0.068842738866806,-1335.2037353515625,304.1399230957031,0.6527511477470398,0.1209734305739402,0.0855616480112075,293.0949401855469,297.1499938964844,293.1499938964844,0.3480292856693268,-6501.0419921875,304.1707763671875,0.9990000128746032,0.5328420996665955,0.4156217873096466,293.2283630371094,297.1499938964844,293.1499938964844,0.0042015919461846,-1573.1251220703125,296.8074035644531,0.4744339883327484,0.050000000745058,0.233616217970848,291.2306213378906,291.1499938964844,256.7820739746094,255.6926727294922,279.1148681640625,293.48516845703125,291.2242736816406,1.0,0.2660657465457916,0.6341321468353271,0.6341321468353271,1.0,1.0,-1.1461386680603027,0.4490393698215484,0.6970993280410767,0.1754070669412613,0.0,0.0,0.6348749399185181,55.94316482543945,59.0,4.820611953735352,-13920.37109375,194.56300354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,308.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.6484375,18000.0,0.0,0.0,0.322854220867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163745164871216,0.7163817882537842,-7.255266154970741e-06,0.0,0.0003276559873484,0.0,0.0,60.46745681762695,0.0,0.0,0.0,0.4514391422271728,4.0,0.0,1.0
580920,293.0894470214844,297.1499938964844,293.1499938964844,0.1209469959139823,-2669.102294921875,304.1444091796875,0.7567464113235474,0.1887485384941101,0.1709808260202407,294.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4744339883327484,0.050000000745058,0.0492490343749523,293.052734375,297.1499938964844,293.1499938964844,0.068842738866806,-1335.2037353515625,304.1399230957031,0.6527511477470398,0.1209734305739402,0.0855616480112075,293.0949401855469,297.1499938964844,293.1499938964844,0.3480292856693268,-6501.0419921875,304.1707763671875,0.9990000128746032,0.5328420996665955,0.4156217873096466,293.2283630371094,297.1499938964844,293.1499938964844,0.0042015919461846,-1573.1251220703125,296.8074035644531,0.4744339883327484,0.050000000745058,0.233616217970848,291.2306213378906,291.1499938964844,256.7820739746094,255.6926727294922,279.1148681640625,293.48516845703125,291.2242736816406,1.0,0.2660657465457916,0.6341321468353271,0.6341321468353271,1.0,1.0,-1.1461386680603027,0.4490393698215484,0.6970993280410767,0.1754070669412613,0.0,0.0,0.6348749399185181,55.94316482543945,59.0,4.820611953735352,-13920.37109375,194.56300354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,308.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.6484375,18000.0,0.0,0.0,0.322854220867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163745164871216,0.7163817882537842,-7.255266154970741e-06,0.0,0.0003276559873484,0.0,0.0,60.46745681762695,0.0,0.0,0.0,0.4514391422271728,4.0,0.0,1.0
580980,293.0887145996094,297.1499938964844,293.1499938964844,0.1229920536279678,-2706.4765625,304.14288330078125,0.7520298361778259,0.1904313266277313,0.1725878417491912,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4686019718647003,0.050000000745058,0.0493563786149024,293.0516662597656,297.1499938964844,293.1499938964844,0.0713337883353233,-1370.6258544921875,304.1391296386719,0.6512135863304138,0.1236506924033165,0.0874281302094459,293.0968933105469,297.1499938964844,293.1499938964844,0.3611456453800201,-6706.54248046875,304.1423034667969,0.9990000128746032,0.5338842868804932,0.4276977777481079,293.2242431640625,297.1499938964844,293.1499938964844,0.0042098476551473,-1579.6385498046875,296.757080078125,0.4686019718647003,0.050000000745058,0.234125405550003,291.1697998046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1217041015625,293.50396728515625,291.1647033691406,1.0,0.2718769311904907,0.6315985321998596,0.6315985321998596,1.0,1.0,-1.1655420064926147,0.4566552639007568,0.7088867425918579,0.1767897456884384,0.0,0.0,0.6364630460739136,58.88924789428711,62.0,-53.57897186279297,-14049.4423828125,206.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,308.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.3213843107223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087165117263794,0.7087236046791077,-7.131478469091235e-06,0.0,0.0003261642123106,0.0,0.0,58.74485397338867,0.0,0.0,0.0,0.4479118287563324,4.0,0.0,1.0
581040,293.0887145996094,297.1499938964844,293.1499938964844,0.1229920536279678,-2706.4765625,304.14288330078125,0.7520298361778259,0.1904313266277313,0.1725878417491912,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4686019718647003,0.050000000745058,0.0493563786149024,293.0516662597656,297.1499938964844,293.1499938964844,0.0713337883353233,-1370.6258544921875,304.1391296386719,0.6512135863304138,0.1236506924033165,0.0874281302094459,293.0968933105469,297.1499938964844,293.1499938964844,0.3611456453800201,-6706.54248046875,304.1423034667969,0.9990000128746032,0.5338842868804932,0.4276977777481079,293.2242431640625,297.1499938964844,293.1499938964844,0.0042098476551473,-1579.6385498046875,296.757080078125,0.4686019718647003,0.050000000745058,0.234125405550003,291.1697998046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1217041015625,293.50396728515625,291.1647033691406,1.0,0.2718769311904907,0.6315985321998596,0.6315985321998596,1.0,1.0,-1.1655420064926147,0.4566552639007568,0.7088867425918579,0.1767897456884384,0.0,0.0,0.6364630460739136,58.88924789428711,62.0,-53.57897186279297,-14049.4423828125,206.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,308.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.3213843107223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087165117263794,0.7087236046791077,-7.131478469091235e-06,0.0,0.0003261642123106,0.0,0.0,58.74485397338867,0.0,0.0,0.0,0.4479118287563324,4.0,0.0,1.0
581100,293.08837890625,297.1499938964844,293.1499938964844,0.1239440068602562,-2723.69873046875,304.1424560546875,0.7498060464859009,0.1912690997123718,0.1733932048082351,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4654799997806549,0.050000000745058,0.0494106411933898,293.0508728027344,297.1499938964844,293.1499938964844,0.0726106837391853,-1388.806396484375,304.1387939453125,0.6506946086883545,0.125049740076065,0.0884377807378768,293.1029968261719,297.1499938964844,293.1499938964844,0.3676658272743225,-6806.56005859375,304.13189697265625,0.9990000128746032,0.533354640007019,0.4336747527122497,293.22235107421875,297.1499938964844,293.1499938964844,0.0042128465138375,-1582.039794921875,296.73638916015625,0.4654799997806549,0.050000000745058,0.2343828082084655,291.1471252441406,291.1499938964844,256.7633972167969,255.6770935058593,279.1264038085937,293.5212097167969,291.1427917480469,1.0,0.2747728526592254,0.6307699680328369,0.6307699680328369,1.0,1.0,-1.1752687692642212,0.4605841338634491,0.7146846055984497,0.1778964400291443,0.0,0.0,0.6389551162719727,60.38424682617188,62.0,-57.014434814453125,-14137.796875,212.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.84375,18000.0,0.0,0.0,0.320863276720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114786505699158,0.7114858031272888,-7.138004093576456e-06,0.0,0.0003256354539189,0.0,0.0,59.117286682128906,0.0,0.0,0.0,0.4488430023193359,4.0,0.0,1.0
581160,293.0881652832031,297.1499938964844,293.1499938964844,0.1248678937554359,-2740.33935546875,304.14215087890625,0.7476760745048523,0.19209685921669,0.1741916984319687,294.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4622129201889038,0.050000000745058,0.0494649223983287,293.0498962402344,297.1499938964844,293.1499938964844,0.0738881006836891,-1407.0391845703125,304.13848876953125,0.6502704620361328,0.1264978051185608,0.0894647017121315,293.11102294921875,297.1499938964844,293.1499938964844,0.3741678297519684,-6905.14111328125,304.1233825683594,0.9990000128746032,0.5323779582977295,0.4395723938941955,293.2205810546875,297.1499938964844,293.1499938964844,0.0042151552625,-1584.0474853515625,296.7171936035156,0.4622129201889038,0.050000000745058,0.234640285372734,291.12713623046875,291.1499938964844,256.757568359375,255.6722412109375,279.131103515625,293.5411682128906,291.1233215332031,1.0,0.277642011642456,0.6301800012588501,0.6301800012588501,1.0,1.0,-1.184912919998169,0.4645354151725769,0.7203775644302368,0.179245725274086,0.0,0.0,0.6424912214279175,61.88309097290039,65.0,-55.693397521972656,-14231.2265625,219.20269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,308.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17913.025390625,18000.0,0.0,0.0,0.3205502331256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716786801815033,0.7167940139770508,-7.170967364800163e-06,0.0,0.0003253177274018,0.0,0.0,59.96993255615234,0.0,0.0,0.0,0.45087531208992,4.0,0.0,1.0
581220,293.087890625,297.1499938964844,293.1499938964844,0.1266295313835144,-2771.8798828125,304.141845703125,0.7436886429786682,0.1937146931886673,0.1757563650608062,294.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.455938458442688,0.050000000745058,0.0495729185640811,293.0426025390625,297.1499938964844,293.1499938964844,0.0769898146390914,-1451.5087890625,304.1371154785156,0.650890052318573,0.1305017173290252,0.0920699089765548,293.1337585449219,297.1499938964844,293.1499938964844,0.3870261907577514,-7097.11083984375,304.1109924316406,0.9990000128746032,0.5287744998931885,0.4510782659053802,293.21734619140625,297.1499938964844,293.1499938964844,0.004218534566462,-1587.23779296875,296.6825561523437,0.455938458442688,0.050000000745058,0.2351525872945785,291.0938415527344,291.1499938964844,256.74639892578125,255.66290283203125,279.1396179199219,293.5864562988281,291.0909423828125,1.0,0.2833534777164459,0.6295742988586426,0.6295742988586426,1.0,1.0,-1.204472899436951,0.472694844007492,0.731778085231781,0.1826692521572113,0.0,0.0,0.6522982120513916,64.88294982910156,68.0,-46.94342041015625,-14432.8154296875,232.16558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,308.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.310546875,18000.0,0.0,0.0,0.3206826448440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341854572296143,0.7341927886009216,-7.303299298655474e-06,0.0,0.000325452099787,0.0,0.0,62.97957229614258,0.0,0.0,0.0,0.4578090906143188,4.0,0.0,1.0
581280,293.087890625,297.1499938964844,293.1499938964844,0.1266295313835144,-2771.8798828125,304.141845703125,0.7436886429786682,0.1937146931886673,0.1757563650608062,294.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.455938458442688,0.050000000745058,0.0495729185640811,293.0426025390625,297.1499938964844,293.1499938964844,0.0769898146390914,-1451.5087890625,304.1371154785156,0.650890052318573,0.1305017173290252,0.0920699089765548,293.1337585449219,297.1499938964844,293.1499938964844,0.3870261907577514,-7097.11083984375,304.1109924316406,0.9990000128746032,0.5287744998931885,0.4510782659053802,293.21734619140625,297.1499938964844,293.1499938964844,0.004218534566462,-1587.23779296875,296.6825561523437,0.455938458442688,0.050000000745058,0.2351525872945785,291.0938415527344,291.1499938964844,256.74639892578125,255.66290283203125,279.1396179199219,293.5864562988281,291.0909423828125,1.0,0.2833534777164459,0.6295742988586426,0.6295742988586426,1.0,1.0,-1.204472899436951,0.472694844007492,0.731778085231781,0.1826692521572113,0.0,0.0,0.6522982120513916,64.88294982910156,68.0,-46.94342041015625,-14432.8154296875,232.16558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,308.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.310546875,18000.0,0.0,0.0,0.3206826448440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341854572296143,0.7341927886009216,-7.303299298655474e-06,0.0,0.000325452099787,0.0,0.0,62.97957229614258,0.0,0.0,0.0,0.4578090906143188,4.0,0.0,1.0
581340,293.087890625,297.1499938964844,293.1499938964844,0.1282912045717239,-2801.426025390625,304.14178466796875,0.7400223612785339,0.1952892541885376,0.1772786527872085,294.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4502135813236236,0.050000000745058,0.0496801286935806,293.0307006835937,297.1499938964844,293.1499938964844,0.0809908285737037,-1509.266845703125,304.1347351074219,0.6536872386932373,0.1356305032968521,0.0955615118145942,293.1623840332031,297.1499938964844,293.1499938964844,0.3996576964855194,-7282.42919921875,304.10302734375,0.9990000128746032,0.523388147354126,0.462217628955841,293.21435546875,297.1499938964844,293.1499938964844,0.004220962524414,-1589.6810302734375,296.65252685546875,0.4502135813236236,0.050000000745058,0.2356611341238021,291.0677185058594,291.1499938964844,256.7355651855469,255.6538848876953,279.1476745605469,293.64410400390625,291.0654602050781,1.0,0.2890414893627167,0.6297486424446106,0.6297486424446106,1.0,1.0,-1.224600911140442,0.4813661873340606,0.7432347536087036,0.1869172304868698,0.0,0.0,0.6650848388671875,67.88345336914062,56.0,-37.55963516235352,-14646.853515625,245.69696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,308.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.703125,18000.0,0.0,0.0,0.3219797313213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589638829231262,0.7589713931083679,-7.511096100643044e-06,0.0,0.0003267684951424,0.0,0.0,67.55474853515625,0.0,0.0,0.0,0.4679365158081054,4.0,0.0,1.0
581400,293.087890625,297.1499938964844,293.1499938964844,0.1282912045717239,-2801.426025390625,304.14178466796875,0.7400223612785339,0.1952892541885376,0.1772786527872085,294.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4502135813236236,0.050000000745058,0.0496801286935806,293.0307006835937,297.1499938964844,293.1499938964844,0.0809908285737037,-1509.266845703125,304.1347351074219,0.6536872386932373,0.1356305032968521,0.0955615118145942,293.1623840332031,297.1499938964844,293.1499938964844,0.3996576964855194,-7282.42919921875,304.10302734375,0.9990000128746032,0.523388147354126,0.462217628955841,293.21435546875,297.1499938964844,293.1499938964844,0.004220962524414,-1589.6810302734375,296.65252685546875,0.4502135813236236,0.050000000745058,0.2356611341238021,291.0677185058594,291.1499938964844,256.7355651855469,255.6538848876953,279.1476745605469,293.64410400390625,291.0654602050781,1.0,0.2890414893627167,0.6297486424446106,0.6297486424446106,1.0,1.0,-1.224600911140442,0.4813661873340606,0.7432347536087036,0.1869172304868698,0.0,0.0,0.6650848388671875,67.88345336914062,56.0,-37.55963516235352,-14646.853515625,245.69696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,308.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.703125,18000.0,0.0,0.0,0.3219797313213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589638829231262,0.7589713931083679,-7.511096100643044e-06,0.0,0.0003267684951424,0.0,0.0,67.55474853515625,0.0,0.0,0.0,0.4679365158081054,4.0,0.0,1.0
581460,293.08673095703125,297.1499938964844,293.1499938964844,0.1286703199148178,-2806.68408203125,304.1439819335937,0.7670756578445435,0.1970945596694946,0.1784305274486541,294.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.4741235375404358,0.050000000745058,0.0492547191679477,293.0282592773437,297.1499938964844,293.1499938964844,0.0836218148469924,-1546.3812255859375,304.1356506347656,0.6848551630973816,0.1392039954662323,0.0983705297112464,293.1455383300781,297.1499938964844,293.1499938964844,0.3537659347057342,-6574.6552734375,304.1950378417969,0.9990000128746032,0.526301383972168,0.4162915349006653,293.2103576660156,297.1499938964844,293.1499938964844,0.0041716950945556,-1568.2999267578125,296.67291259765625,0.4741235375404358,0.050000000745058,0.2336431741714477,291.1228942871094,291.1499938964844,256.7248840332031,255.6449432373047,279.15045166015625,293.5964050292969,291.1359558105469,1.0,0.267526239156723,0.6303516030311584,0.6303516030311584,1.0,1.0,-1.171329140663147,0.4590834081172943,0.7122457027435303,0.1756922751665115,0.0,0.0,0.6670405268669128,56.35649108886719,59.0,91.1967315673828,-14332.1943359375,203.54156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.09375,18000.0,0.0,0.0,0.323523074388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784332633018494,0.7784409523010254,-7.723703674855642e-06,0.0,0.0003283347759861,0.0,0.0,71.63432312011719,0.0,0.0,0.0,0.4759179651737213,4.0,0.0,1.0
581520,293.08673095703125,297.1499938964844,293.1499938964844,0.1286703199148178,-2806.68408203125,304.1439819335937,0.7670756578445435,0.1970945596694946,0.1784305274486541,294.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.4741235375404358,0.050000000745058,0.0492547191679477,293.0282592773437,297.1499938964844,293.1499938964844,0.0836218148469924,-1546.3812255859375,304.1356506347656,0.6848551630973816,0.1392039954662323,0.0983705297112464,293.1455383300781,297.1499938964844,293.1499938964844,0.3537659347057342,-6574.6552734375,304.1950378417969,0.9990000128746032,0.526301383972168,0.4162915349006653,293.2103576660156,297.1499938964844,293.1499938964844,0.0041716950945556,-1568.2999267578125,296.67291259765625,0.4741235375404358,0.050000000745058,0.2336431741714477,291.1228942871094,291.1499938964844,256.7248840332031,255.6449432373047,279.15045166015625,293.5964050292969,291.1359558105469,1.0,0.267526239156723,0.6303516030311584,0.6303516030311584,1.0,1.0,-1.171329140663147,0.4590834081172943,0.7122457027435303,0.1756922751665115,0.0,0.0,0.6670405268669128,56.35649108886719,59.0,91.1967315673828,-14332.1943359375,203.54156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.09375,18000.0,0.0,0.0,0.323523074388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784332633018494,0.7784409523010254,-7.723703674855642e-06,0.0,0.0003283347759861,0.0,0.0,71.63432312011719,0.0,0.0,0.0,0.4759179651737213,4.0,0.0,1.0
581580,293.0866394042969,297.1499938964844,293.1499938964844,0.129673570394516,-2823.607421875,304.1441955566406,0.7629706263542175,0.1987200230360031,0.1800314038991928,294.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4690278470516205,0.050000000745058,0.049348659813404,293.0414428710937,297.1499938964844,293.1499938964844,0.0839950367808342,-1551.0008544921875,304.1397399902344,0.6801316142082214,0.1396035850048065,0.098923347890377,293.11297607421875,297.1499938964844,293.1499938964844,0.361843854188919,-6705.90380859375,304.1662902832031,0.9990000128746032,0.5331070423126221,0.4268543124198913,293.20703125,297.1499938964844,293.1499938964844,0.0041553983464837,-1560.3624267578125,296.6875915527344,0.4690278470516205,0.050000000745058,0.2340888082981109,291.1687316894531,291.1499938964844,256.7140808105469,255.6358642578125,279.1368408203125,293.5513610839844,291.1645812988281,1.0,0.2742189168930053,0.628012478351593,0.628012478351593,1.0,1.0,-1.187209129333496,0.46486696600914,0.7223421931266785,0.1777062565088272,0.0,0.0,0.6592105627059937,58.94663619995117,62.0,19.9023666381836,-14357.2568359375,214.0639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,308.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18124.390625,18000.0,0.0,0.0,0.3243575990200043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622268795967102,0.7622345089912415,-7.626877959410194e-06,0.0,0.0003291817265562,0.0,0.0,68.7825927734375,0.0,0.0,0.0,0.4699249565601349,4.0,0.0,1.0
581640,293.0866394042969,297.1499938964844,293.1499938964844,0.129673570394516,-2823.607421875,304.1441955566406,0.7629706263542175,0.1987200230360031,0.1800314038991928,294.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4690278470516205,0.050000000745058,0.049348659813404,293.0414428710937,297.1499938964844,293.1499938964844,0.0839950367808342,-1551.0008544921875,304.1397399902344,0.6801316142082214,0.1396035850048065,0.098923347890377,293.11297607421875,297.1499938964844,293.1499938964844,0.361843854188919,-6705.90380859375,304.1662902832031,0.9990000128746032,0.5331070423126221,0.4268543124198913,293.20703125,297.1499938964844,293.1499938964844,0.0041553983464837,-1560.3624267578125,296.6875915527344,0.4690278470516205,0.050000000745058,0.2340888082981109,291.1687316894531,291.1499938964844,256.7140808105469,255.6358642578125,279.1368408203125,293.5513610839844,291.1645812988281,1.0,0.2742189168930053,0.628012478351593,0.628012478351593,1.0,1.0,-1.187209129333496,0.46486696600914,0.7223421931266785,0.1777062565088272,0.0,0.0,0.6592105627059937,58.94663619995117,62.0,19.9023666381836,-14357.2568359375,214.0639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,308.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18124.390625,18000.0,0.0,0.0,0.3243575990200043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622268795967102,0.7622345089912415,-7.626877959410194e-06,0.0,0.0003291817265562,0.0,0.0,68.7825927734375,0.0,0.0,0.0,0.4699249565601349,4.0,0.0,1.0
581700,293.0866394042969,297.1499938964844,293.1499938964844,0.1306047290563583,-2840.308837890625,304.1435546875,0.7606284618377686,0.1995217055082321,0.1808007955551147,294.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4660083353519439,0.050000000745058,0.0494014956057071,293.0441589355469,297.1499938964844,293.1499938964844,0.0846422538161277,-1560.537841796875,304.1404113769531,0.6779226064682007,0.1404421031475067,0.0993600338697433,293.1103515625,297.1499938964844,293.1499938964844,0.3679691553115845,-6801.64892578125,304.1522216796875,0.9990000128746032,0.5341032147407532,0.4326865971088409,293.205322265625,297.1499938964844,293.1499938964844,0.0041595501825213,-1563.1298828125,296.6697692871094,0.4660083353519439,0.050000000745058,0.2343394309282302,291.14703369140625,291.1499938964844,256.70855712890625,255.6312255859375,279.1379699707031,293.5578308105469,291.1428527832031,1.0,0.2769841253757477,0.6274908781051636,0.6274908781051636,1.0,1.0,-1.1960211992263794,0.4683548510074615,0.7276663780212402,0.1793476939201355,0.0,0.0,0.6615821719169617,60.40859603881836,62.0,-15.954876899719238,-14412.7685546875,220.0542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,308.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.109375,18000.0,0.0,0.0,0.3248108327388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620417475700378,0.7620493173599243,-7.602259302075254e-06,0.0,0.0003296417125966,0.0,0.0,68.5880126953125,0.0,0.0,0.0,0.4697608053684234,4.0,0.0,1.0
581760,293.086669921875,297.1499938964844,293.1499938964844,0.1315012574195861,-2856.2958984375,304.1430969238281,0.7583529949188232,0.2003212422132492,0.1815694868564605,294.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4628119468688965,0.050000000745058,0.0494549348950386,293.0441589355469,297.1499938964844,293.1499938964844,0.0856472179293632,-1575.28564453125,304.14031982421875,0.6766394376754761,0.1417814940214157,0.1001595631241798,293.11346435546875,297.1499938964844,293.1499938964844,0.3741428256034851,-6896.72998046875,304.1406555175781,0.9990000128746032,0.5339950323104858,0.4385068714618683,293.2036437988281,297.1499938964844,293.1499938964844,0.004163802601397,-1565.7288818359375,296.6539306640625,0.4628119468688965,0.050000000745058,0.2345929145812988,291.1283874511719,291.1499938964844,256.7029113769531,255.62646484375,279.1401672363281,293.5712280273437,291.1250305175781,1.0,0.2797964811325073,0.6271607875823975,0.6271607875823975,1.0,1.0,-1.2052578926086426,0.4721064269542694,0.733151376247406,0.1811938434839248,0.0,0.0,0.6649180054664612,61.89340972900391,65.0,-30.97931289672852,-14491.78125,226.3166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,308.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.869140625,18000.0,0.0,0.0,0.3253863751888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665186524391174,0.7665262818336487,-7.624311820109142e-06,0.0,0.00033022579737,0.0,0.0,69.33474731445312,0.0,0.0,0.0,0.4714433550834656,4.0,0.0,1.0
581820,293.0867919921875,297.1499938964844,293.1499938964844,0.1332308948040008,-2886.9560546875,304.1425170898437,0.7540673613548279,0.2018997073173523,0.1830929815769195,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4565387964248657,0.050000000745058,0.0495620369911193,293.03857421875,297.1499938964844,293.1499938964844,0.0885518938302993,-1617.8673095703125,304.138671875,0.6763251423835754,0.1455794721841812,0.1026376262307167,293.1307983398437,297.1499938964844,293.1499938964844,0.3865305483341217,-7084.037109375,304.123291015625,0.9990000128746032,0.5314281582832336,0.4499461650848388,293.2004699707031,297.1499938964844,293.1499938964844,0.004171029664576,-1570.1456298828125,296.626220703125,0.4565387964248657,0.050000000745058,0.235100969672203,291.09735107421875,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.6112060546875,291.0945129394531,1.0,0.285462737083435,0.6269555687904358,0.6269555687904358,1.0,1.0,-1.2245299816131592,0.4801534414291382,0.744376540184021,0.1853379756212234,0.0,0.0,0.6740524172782898,64.88502502441406,68.0,-39.43716812133789,-14677.134765625,239.4244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.998046875,18000.0,0.0,0.0,0.3270545601844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824590802192688,0.7824668288230896,-7.75008084019646e-06,0.0,0.0003319187962915,0.0,0.0,72.37049865722656,0.0,0.0,0.0,0.4779311418533325,4.0,0.0,1.0
581880,293.0867919921875,297.1499938964844,293.1499938964844,0.1332308948040008,-2886.9560546875,304.1425170898437,0.7540673613548279,0.2018997073173523,0.1830929815769195,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4565387964248657,0.050000000745058,0.0495620369911193,293.03857421875,297.1499938964844,293.1499938964844,0.0885518938302993,-1617.8673095703125,304.138671875,0.6763251423835754,0.1455794721841812,0.1026376262307167,293.1307983398437,297.1499938964844,293.1499938964844,0.3865305483341217,-7084.037109375,304.123291015625,0.9990000128746032,0.5314281582832336,0.4499461650848388,293.2004699707031,297.1499938964844,293.1499938964844,0.004171029664576,-1570.1456298828125,296.626220703125,0.4565387964248657,0.050000000745058,0.235100969672203,291.09735107421875,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.6112060546875,291.0945129394531,1.0,0.285462737083435,0.6269555687904358,0.6269555687904358,1.0,1.0,-1.2245299816131592,0.4801534414291382,0.744376540184021,0.1853379756212234,0.0,0.0,0.6740524172782898,64.88502502441406,68.0,-39.43716812133789,-14677.134765625,239.4244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.998046875,18000.0,0.0,0.0,0.3270545601844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824590802192688,0.7824668288230896,-7.75008084019646e-06,0.0,0.0003319187962915,0.0,0.0,72.37049865722656,0.0,0.0,0.0,0.4779311418533325,4.0,0.0,1.0
581940,293.0870666503906,297.1499938964844,293.1499938964844,0.1348899006843567,-2916.17724609375,304.14227294921875,0.7501159310340881,0.2034431248903274,0.1845858693122863,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.4507851004600525,0.050000000745058,0.0496688596904277,293.02850341796875,297.1499938964844,293.1499938964844,0.092308297753334,-1672.8968505859375,304.1361694335937,0.6780620813369751,0.1504400223493576,0.1059401109814643,293.15673828125,297.1499938964844,293.1499938964844,0.3988924622535705,-7267.16748046875,304.1117248535156,0.9990000128746032,0.5266707539558411,0.4610735476016998,293.19744873046875,297.1499938964844,293.1499938964844,0.0041779978200793,-1574.1798095703125,296.60205078125,0.4507851004600525,0.050000000745058,0.2356076836585998,291.07135009765625,291.1499938964844,256.6784973144531,255.6057586669922,279.1510925292969,293.6667175292969,291.0692138671875,1.0,0.2911149263381958,0.6273510456085205,0.6273510456085205,1.0,1.0,-1.244378924369812,0.4887304008007049,0.7556484937667847,0.1899681091308593,0.0,0.0,0.6863501667976379,67.88433837890625,56.0,-35.620361328125,-14886.6435546875,253.1184234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17748.640625,18000.0,0.0,0.0,0.3295534551143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063132166862488,0.8063212037086487,-7.96182212070562e-06,0.0,0.0003344548749737,0.0,0.0,77.23448944091797,0.0,0.0,0.0,0.4879157841205597,4.0,0.0,1.0
582000,293.0870666503906,297.1499938964844,293.1499938964844,0.1348899006843567,-2916.17724609375,304.14227294921875,0.7501159310340881,0.2034431248903274,0.1845858693122863,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.4507851004600525,0.050000000745058,0.0496688596904277,293.02850341796875,297.1499938964844,293.1499938964844,0.092308297753334,-1672.8968505859375,304.1361694335937,0.6780620813369751,0.1504400223493576,0.1059401109814643,293.15673828125,297.1499938964844,293.1499938964844,0.3988924622535705,-7267.16748046875,304.1117248535156,0.9990000128746032,0.5266707539558411,0.4610735476016998,293.19744873046875,297.1499938964844,293.1499938964844,0.0041779978200793,-1574.1798095703125,296.60205078125,0.4507851004600525,0.050000000745058,0.2356076836585998,291.07135009765625,291.1499938964844,256.6784973144531,255.6057586669922,279.1510925292969,293.6667175292969,291.0692138671875,1.0,0.2911149263381958,0.6273510456085205,0.6273510456085205,1.0,1.0,-1.244378924369812,0.4887304008007049,0.7556484937667847,0.1899681091308593,0.0,0.0,0.6863501667976379,67.88433837890625,56.0,-35.620361328125,-14886.6435546875,253.1184234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17748.640625,18000.0,0.0,0.0,0.3295534551143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063132166862488,0.8063212037086487,-7.96182212070562e-06,0.0,0.0003344548749737,0.0,0.0,77.23448944091797,0.0,0.0,0.0,0.4879157841205597,4.0,0.0,1.0
582060,293.086181640625,297.1499938964844,293.1499938964844,0.1352094262838363,-2920.30078125,304.1443786621094,0.7782512903213501,0.2052183747291565,0.1857115477323532,293.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4746742844581604,0.050000000745058,0.0492441318929195,293.0272827148437,297.1499938964844,293.1499938964844,0.0946990326046943,-1706.723388671875,304.1369934082031,0.7099921703338623,0.1538230925798416,0.1085967198014259,293.1383361816406,297.1499938964844,293.1499938964844,0.3527294397354126,-6556.69091796875,304.2013244628906,0.9990000128746032,0.5300427079200745,0.4150982499122619,293.1934814453125,297.1499938964844,293.1499938964844,0.0041339336894452,-1554.6053466796875,296.6289978027344,0.4746742844581604,0.050000000745058,0.2335929572582245,291.1274108886719,291.1499938964844,256.66473388671875,255.5940399169922,279.1527099609375,293.6217956542969,291.140380859375,1.0,0.2696158587932586,0.6281088590621948,0.6281088590621948,1.0,1.0,-1.1908384561538696,0.4664022028446197,0.7244362235069275,0.1786646693944931,0.0,0.0,0.6876389384269714,56.35628890991211,59.0,91.94979858398438,-14572.7265625,210.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.728515625,18000.0,0.0,0.0,0.3319548070430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248751163482666,0.8248832821846008,-8.17759155324893e-06,0.0,0.0003368919424246,0.0,0.0,81.5331039428711,0.0,0.0,0.0,0.4956574738025665,4.0,0.0,1.0
582120,293.086181640625,297.1499938964844,293.1499938964844,0.1352094262838363,-2920.30078125,304.1443786621094,0.7782512903213501,0.2052183747291565,0.1857115477323532,293.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4746742844581604,0.050000000745058,0.0492441318929195,293.0272827148437,297.1499938964844,293.1499938964844,0.0946990326046943,-1706.723388671875,304.1369934082031,0.7099921703338623,0.1538230925798416,0.1085967198014259,293.1383361816406,297.1499938964844,293.1499938964844,0.3527294397354126,-6556.69091796875,304.2013244628906,0.9990000128746032,0.5300427079200745,0.4150982499122619,293.1934814453125,297.1499938964844,293.1499938964844,0.0041339336894452,-1554.6053466796875,296.6289978027344,0.4746742844581604,0.050000000745058,0.2335929572582245,291.1274108886719,291.1499938964844,256.66473388671875,255.5940399169922,279.1527099609375,293.6217956542969,291.140380859375,1.0,0.2696158587932586,0.6281088590621948,0.6281088590621948,1.0,1.0,-1.1908384561538696,0.4664022028446197,0.7244362235069275,0.1786646693944931,0.0,0.0,0.6876389384269714,56.35628890991211,59.0,91.94979858398438,-14572.7265625,210.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.728515625,18000.0,0.0,0.0,0.3319548070430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248751163482666,0.8248832821846008,-8.17759155324893e-06,0.0,0.0003368919424246,0.0,0.0,81.5331039428711,0.0,0.0,0.0,0.4956574738025665,4.0,0.0,1.0
582180,293.0863342285156,297.1499938964844,293.1499938964844,0.1361052691936493,-2935.077392578125,304.1446533203125,0.7738448977470398,0.2068023383617401,0.1872771233320236,293.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4696240127086639,0.050000000745058,0.0493378266692161,293.0411682128906,297.1499938964844,293.1499938964844,0.0948970839381218,-1708.7171630859375,304.14093017578125,0.7048169374465942,0.1541033387184143,0.1090572327375412,293.104736328125,297.1499938964844,293.1499938964844,0.3605225086212158,-6684.4189453125,304.17095947265625,0.9990000128746032,0.5372474789619446,0.4256631731986999,293.1902770996094,297.1499938964844,293.1499938964844,0.0041213240474462,-1547.6630859375,296.6522521972656,0.4696240127086639,0.050000000745058,0.2340374141931533,291.1783142089844,291.1499938964844,256.6496276855469,255.5811004638672,279.1383972167969,293.5774230957031,291.1751708984375,1.0,0.2762819528579712,0.6258949637413025,0.6258949637413025,1.0,1.0,-1.2065657377243042,0.472088485956192,0.7344772815704346,0.1809174865484237,0.0,0.0,0.6782968640327454,58.94708633422852,62.0,27.88487434387207,-14616.8046875,220.72999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273864746094,308.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.814453125,18000.0,0.0,0.0,0.333375871181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066651821136475,0.8066732287406921,-8.0571253420203e-06,0.0,0.0003383341245353,0.0,0.0,77.981689453125,0.0,0.0,0.0,0.488628625869751,4.0,0.0,1.0
582240,293.0863342285156,297.1499938964844,293.1499938964844,0.1361052691936493,-2935.077392578125,304.1446533203125,0.7738448977470398,0.2068023383617401,0.1872771233320236,293.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4696240127086639,0.050000000745058,0.0493378266692161,293.0411682128906,297.1499938964844,293.1499938964844,0.0948970839381218,-1708.7171630859375,304.14093017578125,0.7048169374465942,0.1541033387184143,0.1090572327375412,293.104736328125,297.1499938964844,293.1499938964844,0.3605225086212158,-6684.4189453125,304.17095947265625,0.9990000128746032,0.5372474789619446,0.4256631731986999,293.1902770996094,297.1499938964844,293.1499938964844,0.0041213240474462,-1547.6630859375,296.6522521972656,0.4696240127086639,0.050000000745058,0.2340374141931533,291.1783142089844,291.1499938964844,256.6496276855469,255.5811004638672,279.1383972167969,293.5774230957031,291.1751708984375,1.0,0.2762819528579712,0.6258949637413025,0.6258949637413025,1.0,1.0,-1.2065657377243042,0.472088485956192,0.7344772815704346,0.1809174865484237,0.0,0.0,0.6782968640327454,58.94708633422852,62.0,27.88487434387207,-14616.8046875,220.72999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273864746094,308.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.814453125,18000.0,0.0,0.0,0.333375871181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066651821136475,0.8066732287406921,-8.0571253420203e-06,0.0,0.0003383341245353,0.0,0.0,77.981689453125,0.0,0.0,0.0,0.488628625869751,4.0,0.0,1.0
582300,293.08648681640625,297.1499938964844,293.1499938964844,0.1369909644126892,-2950.77099609375,304.1440124511719,0.7713373899459839,0.2075816988945007,0.1880266517400741,293.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4666379988193512,0.050000000745058,0.0493905171751976,293.04412841796875,297.1499938964844,293.1499938964844,0.095490776002407,-1717.4686279296875,304.1414794921875,0.7023526430130005,0.1548979729413986,0.1094599515199661,293.1017150878906,297.1499938964844,293.1499938964844,0.366472840309143,-6777.845703125,304.1563720703125,0.9990000128746032,0.5384167432785034,0.4314960539340973,293.1886291503906,297.1499938964844,293.1499938964844,0.0041267229244112,-1550.6461181640625,296.6393737792969,0.4666379988193512,0.050000000745058,0.2342873513698578,291.1605834960937,291.1499938964844,256.6414794921875,255.5741271972656,279.1391296386719,293.5840148925781,291.15704345703125,1.0,0.2790359854698181,0.6253991723060608,0.6253991723060608,1.0,1.0,-1.2153130769729614,0.4755306839942932,0.7397823333740234,0.1826591938734054,0.0,0.0,0.6793580651283264,60.40904998779297,62.0,-7.709973812103271,-14672.4814453125,226.8154144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447814941406,308.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.830078125,18000.0,0.0,0.0,0.3340287506580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040421605110168,0.8040501475334167,-8.01179794507334e-06,0.0,0.0003389967314433,0.0,0.0,77.27435302734375,0.0,0.0,0.0,0.4874731004238128,4.0,0.0,1.0
582360,293.08660888671875,297.1499938964844,293.1499938964844,0.137861892580986,-2966.138427734375,304.1435241699219,0.7688965201377869,0.2083583176136016,0.18877474963665,293.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.463480681180954,0.050000000745058,0.0494438186287879,293.0443420410156,297.1499938964844,293.1499938964844,0.0964586809277534,-1731.681884765625,304.1412658691406,0.7007648348808289,0.1561948955059051,0.1102292090654373,293.1046142578125,297.1499938964844,293.1499938964844,0.3725342452526092,-6871.57568359375,304.1442565917969,0.9990000128746032,0.5384672284126282,0.4373172223567962,293.1870422363281,297.1499938964844,293.1499938964844,0.0041325632482767,-1553.69580078125,296.6273803710937,0.463480681180954,0.050000000745058,0.2345401793718338,291.1439819335937,291.1499938964844,256.63287353515625,255.56675720214844,279.1408386230469,293.5973205566406,291.1409606933594,1.0,0.2818379700183868,0.6250674724578857,0.6250674724578857,1.0,1.0,-1.2244888544082642,0.4792323708534241,0.7452564835548401,0.1845837980508804,0.0,0.0,0.6814386248588562,61.89385223388672,65.0,-24.820337295532227,-14749.2451171875,233.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7545471191406,308.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.787109375,18000.0,0.0,0.0,0.3347302973270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057705163955688,0.8057785034179688,-8.01059195509879e-06,0.0,0.0003397086984477,0.0,0.0,77.51309967041016,0.0,0.0,0.0,0.4880605936050415,4.0,0.0,1.0
582420,293.08697509765625,297.1499938964844,293.1499938964844,0.1395677179098129,-2996.091064453125,304.1428527832031,0.764286994934082,0.2098907828330993,0.1902564615011215,293.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4571714699268341,0.050000000745058,0.0495506636798381,293.0392150878906,297.1499938964844,293.1499938964844,0.0993127897381782,-1773.38916015625,304.1393737792969,0.6997326016426086,0.1599007248878479,0.1126438230276107,293.12164306640625,297.1499938964844,293.1499938964844,0.3847939372062683,-7057.60595703125,304.1259155273437,0.9990000128746032,0.536189615726471,0.4487602114677429,293.1839904785156,297.1499938964844,293.1499938964844,0.0041437079198658,-1559.4327392578125,296.60577392578125,0.4571714699268341,0.050000000745058,0.2350470274686813,291.1141967773437,291.1499938964844,256.61431884765625,255.5507659912109,279.14501953125,293.6363525390625,291.1114501953125,1.0,0.2874845266342163,0.6247756481170654,0.6247756481170654,1.0,1.0,-1.2436375617980957,0.4871566295623779,0.756480872631073,0.1888138204813003,0.0,0.0,0.6882272362709045,64.88542938232422,68.0,-36.96204376220703,-14930.9130859375,246.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,308.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.037109375,18000.0,0.0,0.0,0.3364400267601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164491653442383,0.816457211971283,-8.09141874924535e-06,0.0,0.0003414438688196,0.0,0.0,79.65233612060547,0.0,0.0,0.0,0.4924381673336029,4.0,0.0,1.0
