time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.08697509765625,297.1499938964844,293.1499938964844,0.1395677179098129,-2996.091064453125,304.1428527832031,0.764286994934082,0.2098907828330993,0.1902564615011215,293.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4571714699268341,0.050000000745058,0.0495506636798381,293.0392150878906,297.1499938964844,293.1499938964844,0.0993127897381782,-1773.38916015625,304.1393737792969,0.6997326016426086,0.1599007248878479,0.1126438230276107,293.12164306640625,297.1499938964844,293.1499938964844,0.3847939372062683,-7057.60595703125,304.1259155273437,0.9990000128746032,0.536189615726471,0.4487602114677429,293.1839904785156,297.1499938964844,293.1499938964844,0.0041437079198658,-1559.4327392578125,296.60577392578125,0.4571714699268341,0.050000000745058,0.2350470274686813,291.1141967773437,291.1499938964844,256.61431884765625,255.5507659912109,279.14501953125,293.6363525390625,291.1114501953125,1.0,0.2874845266342163,0.6247756481170654,0.6247756481170654,1.0,1.0,-1.2436375617980957,0.4871566295623779,0.756480872631073,0.1888138204813003,0.0,0.0,0.6882272362709045,64.88542938232422,68.0,-36.96204376220703,-14930.9130859375,246.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,308.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.037109375,18000.0,0.0,0.0,0.3364400267601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164491653442383,0.816457211971283,-8.09141874924535e-06,0.0,0.0003414438688196,0.0,0.0,79.65233612060547,0.0,0.0,0.0,0.4924381673336029,4.0,0.0,1.0
582540,293.08746337890625,297.1499938964844,293.1499938964844,0.1412151157855987,-3024.84619140625,304.1424865722656,0.7600266933441162,0.2113893777132034,0.1917083263397216,293.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4513778984546661,0.050000000745058,0.0496572740375995,293.02960205078125,297.1499938964844,293.1499938964844,0.1030427888035774,-1827.443359375,304.1366882324219,0.7006622552871704,0.1646504700183868,0.1158720478415489,293.1473999023437,297.1499938964844,293.1499938964844,0.3970854878425598,-7240.24072265625,304.1136169433594,0.9990000128746032,0.5316942930221558,0.4598943889141083,293.1810302734375,297.1499938964844,293.1499938964844,0.0041549364104866,-1564.98046875,296.5870361328125,0.4513778984546661,0.050000000745058,0.2355527132749557,291.08819580078125,291.1499938964844,256.5936279296875,255.53292846679688,279.149658203125,293.6899719238281,291.0860290527344,1.0,0.2931171953678131,0.6249718070030212,0.6249718070030212,1.0,1.0,-1.2633548974990845,0.495573878288269,0.7677810788154602,0.1934355795383453,0.0,0.0,0.6982713937759399,67.8847427368164,56.0,-35.295291900634766,-15137.21484375,260.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.703125,18000.0,0.0,0.0,0.3387351632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352773189544678,0.8352856040000916,-8.261421498900745e-06,0.0,0.0003437731356825,0.0,0.0,83.72001647949219,0.0,0.0,0.0,0.500407874584198,4.0,0.0,1.0
582600,293.08746337890625,297.1499938964844,293.1499938964844,0.1412151157855987,-3024.84619140625,304.1424865722656,0.7600266933441162,0.2113893777132034,0.1917083263397216,293.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4513778984546661,0.050000000745058,0.0496572740375995,293.02960205078125,297.1499938964844,293.1499938964844,0.1030427888035774,-1827.443359375,304.1366882324219,0.7006622552871704,0.1646504700183868,0.1158720478415489,293.1473999023437,297.1499938964844,293.1499938964844,0.3970854878425598,-7240.24072265625,304.1136169433594,0.9990000128746032,0.5316942930221558,0.4598943889141083,293.1810302734375,297.1499938964844,293.1499938964844,0.0041549364104866,-1564.98046875,296.5870361328125,0.4513778984546661,0.050000000745058,0.2355527132749557,291.08819580078125,291.1499938964844,256.5936279296875,255.53292846679688,279.149658203125,293.6899719238281,291.0860290527344,1.0,0.2931171953678131,0.6249718070030212,0.6249718070030212,1.0,1.0,-1.2633548974990845,0.495573878288269,0.7677810788154602,0.1934355795383453,0.0,0.0,0.6982713937759399,67.8847427368164,56.0,-35.295291900634766,-15137.21484375,260.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.703125,18000.0,0.0,0.0,0.3387351632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352773189544678,0.8352856040000916,-8.261421498900745e-06,0.0,0.0003437731356825,0.0,0.0,83.72001647949219,0.0,0.0,0.0,0.500407874584198,4.0,0.0,1.0
582660,293.08673095703125,297.1499938964844,293.1499938964844,0.1414787471294403,-3027.93359375,304.1446533203125,0.7890810370445251,0.2131244093179702,0.1927974373102188,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4752408564090729,0.050000000745058,0.0492331869900226,293.0285949707031,297.1499938964844,293.1499938964844,0.1053521484136581,-1859.479736328125,304.1374816894531,0.7306218147277832,0.1679616272449493,0.1184626668691635,293.1287536621094,297.1499938964844,293.1499938964844,0.3509214520454407,-6529.51123046875,304.2025756835937,0.9990000128746032,0.5353543162345886,0.4138613641262054,293.1771545410156,297.1499938964844,293.1499938964844,0.0041156830266118,-1547.152099609375,296.6194763183594,0.4752408564090729,0.050000000745058,0.2335410565137863,291.1440124511719,291.1499938964844,256.5705871582031,255.5130310058593,279.15185546875,293.64862060546875,291.1567077636719,1.0,0.2716424465179443,0.6256613731384277,0.6256613731384277,1.0,1.0,-1.20962655544281,0.4731245338916778,0.7365020513534546,0.1819929629564285,0.0,0.0,0.6973577737808228,56.35588073730469,59.0,91.055908203125,-14818.7109375,216.45901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6790466308594,308.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.40625,18000.0,0.0,0.0,0.3407294154167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849052906036377,0.8490613102912903,-8.434364644926973e-06,0.0,0.0003457970451563,0.0,0.0,87.14741516113281,0.0,0.0,0.0,0.5061459541320801,4.0,0.0,1.0
582720,293.08673095703125,297.1499938964844,293.1499938964844,0.1414787471294403,-3027.93359375,304.1446533203125,0.7890810370445251,0.2131244093179702,0.1927974373102188,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4752408564090729,0.050000000745058,0.0492331869900226,293.0285949707031,297.1499938964844,293.1499938964844,0.1053521484136581,-1859.479736328125,304.1374816894531,0.7306218147277832,0.1679616272449493,0.1184626668691635,293.1287536621094,297.1499938964844,293.1499938964844,0.3509214520454407,-6529.51123046875,304.2025756835937,0.9990000128746032,0.5353543162345886,0.4138613641262054,293.1771545410156,297.1499938964844,293.1499938964844,0.0041156830266118,-1547.152099609375,296.6194763183594,0.4752408564090729,0.050000000745058,0.2335410565137863,291.1440124511719,291.1499938964844,256.5705871582031,255.5130310058593,279.15185546875,293.64862060546875,291.1567077636719,1.0,0.2716424465179443,0.6256613731384277,0.6256613731384277,1.0,1.0,-1.20962655544281,0.4731245338916778,0.7365020513534546,0.1819929629564285,0.0,0.0,0.6973577737808228,56.35588073730469,59.0,91.055908203125,-14818.7109375,216.45901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6790466308594,308.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.40625,18000.0,0.0,0.0,0.3407294154167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849052906036377,0.8490613102912903,-8.434364644926973e-06,0.0,0.0003457970451563,0.0,0.0,87.14741516113281,0.0,0.0,0.0,0.5061459541320801,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1423352658748626,-3041.89599609375,304.1448669433594,0.7844050526618958,0.2146674692630767,0.1943255513906479,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4702291190624237,0.050000000745058,0.0493267439305782,293.0423583984375,297.1499938964844,293.1499938964844,0.1055159345269203,-1860.8995361328125,304.14129638671875,0.7258005142211914,0.1682291179895401,0.118911363184452,293.0946960449219,297.1499938964844,293.1499938964844,0.3587196469306946,-6657.57373046875,304.1718139648437,0.9990000128746032,0.5428913235664368,0.4244413375854492,293.17401123046875,297.1499938964844,293.1499938964844,0.0041074464097619,-1541.8177490234375,296.6476745605469,0.4702291190624237,0.050000000745058,0.2339848279953003,291.1940002441406,291.1499938964844,256.5449523925781,255.49082946777344,279.136962890625,293.60546875,291.1908874511719,1.0,0.2782936990261078,0.6232788562774658,0.6232788562774658,1.0,1.0,-1.2253113985061646,0.4786802530288696,0.7466311454772949,0.1841813772916793,0.0,0.0,0.6859923601150513,58.94727325439453,62.0,27.39600372314453,-14864.544921875,227.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.015625,18000.0,0.0,0.0,0.341615080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262637853622437,0.8262720704078674,-8.262591109087225e-06,0.0,0.0003466958878561,0.0,0.0,82.37580871582031,0.0,0.0,0.0,0.4970541000366211,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1423352658748626,-3041.89599609375,304.1448669433594,0.7844050526618958,0.2146674692630767,0.1943255513906479,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4702291190624237,0.050000000745058,0.0493267439305782,293.0423583984375,297.1499938964844,293.1499938964844,0.1055159345269203,-1860.8995361328125,304.14129638671875,0.7258005142211914,0.1682291179895401,0.118911363184452,293.0946960449219,297.1499938964844,293.1499938964844,0.3587196469306946,-6657.57373046875,304.1718139648437,0.9990000128746032,0.5428913235664368,0.4244413375854492,293.17401123046875,297.1499938964844,293.1499938964844,0.0041074464097619,-1541.8177490234375,296.6476745605469,0.4702291190624237,0.050000000745058,0.2339848279953003,291.1940002441406,291.1499938964844,256.5449523925781,255.49082946777344,279.136962890625,293.60546875,291.1908874511719,1.0,0.2782936990261078,0.6232788562774658,0.6232788562774658,1.0,1.0,-1.2253113985061646,0.4786802530288696,0.7466311454772949,0.1841813772916793,0.0,0.0,0.6859923601150513,58.94727325439453,62.0,27.39600372314453,-14864.544921875,227.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.015625,18000.0,0.0,0.0,0.341615080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262637853622437,0.8262720704078674,-8.262591109087225e-06,0.0,0.0003466958878561,0.0,0.0,82.37580871582031,0.0,0.0,0.0,0.4970541000366211,4.0,0.0,1.0
582900,293.0871887207031,297.1499938964844,293.1499938964844,0.1432243734598159,-3057.52099609375,304.1441955566406,0.7817546725273132,0.2154292464256286,0.195058211684227,293.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4672727584838867,0.050000000745058,0.0493793524801731,293.0453186035156,297.1499938964844,293.1499938964844,0.1061287522315979,-1869.772216796875,304.1417541503906,0.7234740257263184,0.1690099984407425,0.119306281208992,293.09149169921875,297.1499938964844,293.1499938964844,0.3646663725376129,-6751.09033203125,304.1570739746094,0.9990000128746032,0.5442262291908264,0.4302814900875091,293.17242431640625,297.1499938964844,293.1499938964844,0.0041149985045194,-1545.58251953125,296.63739013671875,0.4672727584838867,0.050000000745058,0.2342343777418136,291.1759948730469,291.1499938964844,256.5310974121094,255.4788055419922,279.13720703125,293.6117858886719,291.1723937988281,1.0,0.2810411751270294,0.6226526498794556,0.6226526498794556,1.0,1.0,-1.2340372800827026,0.4820443391799927,0.75199294090271,0.1858680099248886,0.0,0.0,0.6860514283180237,60.40928649902344,62.0,-8.684597969055176,-14918.107421875,233.5250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,308.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.19140625,18000.0,0.0,0.0,0.3419690430164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212913870811462,0.8212995529174805,-8.192982022592332e-06,0.0,0.0003470551164355,0.0,0.0,81.117431640625,0.0,0.0,0.0,0.4948918223381042,4.0,0.0,1.0
582960,293.0873718261719,297.1499938964844,293.1499938964844,0.1441077142953872,-3072.986572265625,304.1436462402344,0.7791721224784851,0.2161900699138641,0.1957911252975464,293.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4641507863998413,0.050000000745058,0.0494325682520866,293.0455627441406,297.1499938964844,293.1499938964844,0.1071227937936782,-1884.1043701171875,304.1414489746094,0.7218672037124634,0.1702875047922134,0.1200637221336364,293.0942077636719,297.1499938964844,293.1499938964844,0.3707461357116699,-6845.2509765625,304.144775390625,0.9990000128746032,0.5444409251213074,0.4361099600791931,293.1708374023437,297.1499938964844,293.1499938964844,0.0041231233626604,-1549.4990234375,296.6275939941406,0.4641507863998413,0.050000000745058,0.2344868183135986,291.1584777832031,291.1499938964844,256.5164794921875,255.4661407470703,279.138427734375,293.6244812011719,291.1552429199219,1.0,0.2838366627693176,0.6221621036529541,0.6221621036529541,1.0,1.0,-1.243188977241516,0.4856565594673157,0.7575324177742004,0.1877174377441406,0.0,0.0,0.6872536540031433,61.89410781860352,65.0,-26.84609603881836,-14992.03515625,239.99832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.99609375,18000.0,0.0,0.0,0.3423545956611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208115100860596,0.8208196759223938,-8.169382454070728e-06,0.0,0.0003474463883321,0.0,0.0,80.87096405029297,0.0,0.0,0.0,0.4945448935031891,4.0,0.0,1.0
583020,293.0877685546875,297.1499938964844,293.1499938964844,0.145853653550148,-3103.416259765625,304.1428527832031,0.7742869257926941,0.2176962047815323,0.197247177362442,293.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4578114748001098,0.050000000745058,0.0495392642915248,293.04052734375,297.1499938964844,293.1499938964844,0.110042817890644,-1925.948486328125,304.139404296875,0.7204387784004211,0.1739384829998016,0.12244313955307,293.1109313964844,297.1499938964844,293.1499938964844,0.383080780506134,-7032.70361328125,304.12615966796875,0.9990000128746032,0.5424894690513611,0.4475679397583008,293.16778564453125,297.1499938964844,293.1499938964844,0.0041391612030565,-1557.1414794921875,296.6098937988281,0.4578114748001098,0.050000000745058,0.2349929362535476,291.1258544921875,291.1499938964844,256.48492431640625,255.438705444336,279.1415405273437,293.6612243652344,291.1228332519531,1.0,0.2894704937934875,0.621469259262085,0.621469259262085,1.0,1.0,-1.2622817754745483,0.4933658242225647,0.7689160108566284,0.1917363405227661,0.0,0.0,0.6926737427711487,64.88569641113281,68.0,-40.51131820678711,-15168.7451171875,253.53872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,308.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.66015625,18000.0,0.0,0.0,0.3434031009674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279001712799072,0.8279083967208862,-8.213590263039805e-06,0.0,0.0003485105116851,0.0,0.0,82.25263214111328,0.0,0.0,0.0,0.4974017441272735,4.0,0.0,1.0
583080,293.0877685546875,297.1499938964844,293.1499938964844,0.145853653550148,-3103.416259765625,304.1428527832031,0.7742869257926941,0.2176962047815323,0.197247177362442,293.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4578114748001098,0.050000000745058,0.0495392642915248,293.04052734375,297.1499938964844,293.1499938964844,0.110042817890644,-1925.948486328125,304.139404296875,0.7204387784004211,0.1739384829998016,0.12244313955307,293.1109313964844,297.1499938964844,293.1499938964844,0.383080780506134,-7032.70361328125,304.12615966796875,0.9990000128746032,0.5424894690513611,0.4475679397583008,293.16778564453125,297.1499938964844,293.1499938964844,0.0041391612030565,-1557.1414794921875,296.6098937988281,0.4578114748001098,0.050000000745058,0.2349929362535476,291.1258544921875,291.1499938964844,256.48492431640625,255.438705444336,279.1415405273437,293.6612243652344,291.1228332519531,1.0,0.2894704937934875,0.621469259262085,0.621469259262085,1.0,1.0,-1.2622817754745483,0.4933658242225647,0.7689160108566284,0.1917363405227661,0.0,0.0,0.6926737427711487,64.88569641113281,68.0,-40.51131820678711,-15168.7451171875,253.53872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,308.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.66015625,18000.0,0.0,0.0,0.3434031009674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279001712799072,0.8279083967208862,-8.213590263039805e-06,0.0,0.0003485105116851,0.0,0.0,82.25263214111328,0.0,0.0,0.0,0.4974017441272735,4.0,0.0,1.0
583140,293.0882568359375,297.1499938964844,293.1499938964844,0.147548645734787,-3132.781005859375,304.1424255371094,0.7697654366493225,0.2191762775182724,0.1986801922321319,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4519730508327484,0.050000000745058,0.0496457442641258,293.0311584472656,297.1499938964844,293.1499938964844,0.1138364970684051,-1979.834228515625,304.1365966796875,0.7206633687019348,0.1786056607961654,0.1256178468465805,293.1363830566406,297.1499938964844,293.1499938964844,0.3954645097255707,-7216.9765625,304.11358642578125,0.9990000128746032,0.5383270978927612,0.4587180912494659,293.1648254394531,297.1499938964844,293.1499938964844,0.0041554509662091,-1564.6673583984375,296.5950927734375,0.4519730508327484,0.050000000745058,0.2354980260133743,291.0967712402344,291.1499938964844,256.45001220703125,255.4083404541016,279.1450500488281,293.71112060546875,291.0943603515625,1.0,0.2950901389122009,0.6211495995521545,0.6211495995521545,1.0,1.0,-1.2819308042526243,0.5015155076980591,0.7804152369499207,0.196065679192543,0.0,0.0,0.7017703652381897,67.88500213623047,71.0,-39.37833023071289,-15371.0087890625,267.66705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106689453125,308.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1328125,18000.0,0.0,0.0,0.3450357317924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8441516160964966,0.8441600203514099,-8.357449587492738e-06,0.0,0.0003501674218568,0.0,0.0,85.80131530761719,0.0,0.0,0.0,0.5042815804481506,4.0,0.0,1.0
583200,293.0882568359375,297.1499938964844,293.1499938964844,0.147548645734787,-3132.781005859375,304.1424255371094,0.7697654366493225,0.2191762775182724,0.1986801922321319,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4519730508327484,0.050000000745058,0.0496457442641258,293.0311584472656,297.1499938964844,293.1499938964844,0.1138364970684051,-1979.834228515625,304.1365966796875,0.7206633687019348,0.1786056607961654,0.1256178468465805,293.1363830566406,297.1499938964844,293.1499938964844,0.3954645097255707,-7216.9765625,304.11358642578125,0.9990000128746032,0.5383270978927612,0.4587180912494659,293.1648254394531,297.1499938964844,293.1499938964844,0.0041554509662091,-1564.6673583984375,296.5950927734375,0.4519730508327484,0.050000000745058,0.2354980260133743,291.0967712402344,291.1499938964844,256.45001220703125,255.4083404541016,279.1450500488281,293.71112060546875,291.0943603515625,1.0,0.2950901389122009,0.6211495995521545,0.6211495995521545,1.0,1.0,-1.2819308042526243,0.5015155076980591,0.7804152369499207,0.196065679192543,0.0,0.0,0.7017703652381897,67.88500213623047,71.0,-39.37833023071289,-15371.0087890625,267.66705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106689453125,308.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1328125,18000.0,0.0,0.0,0.3450357317924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8441516160964966,0.8441600203514099,-8.357449587492738e-06,0.0,0.0003501674218568,0.0,0.0,85.80131530761719,0.0,0.0,0.0,0.5042815804481506,4.0,0.0,1.0
583260,293.0887451171875,297.1499938964844,293.1499938964844,0.1491676717996597,-3160.64501953125,304.1422424316406,0.765580415725708,0.2206402271986007,0.2000950425863266,293.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.4466172456741333,0.050000000745058,0.0497519262135028,293.01953125,297.1499938964844,293.1499938964844,0.1182222962379455,-2041.5146484375,304.1337585449219,0.7219605445861816,0.1839752793312072,0.1293300539255142,293.1664123535156,297.1499938964844,293.1499938964844,0.4077268838882446,-7396.27880859375,304.1054077148437,0.9990000128746032,0.5325910449028015,0.4695740640163421,293.1617431640625,297.1499938964844,293.1499938964844,0.0041719703003764,-1571.9525146484375,296.5849914550781,0.4466172456741333,0.050000000745058,0.2360017299652099,291.07342529296875,291.1499938964844,256.4114074707031,255.3748016357422,279.148681640625,293.7735900878906,291.071533203125,1.0,0.3006643056869507,0.6212018728256226,0.6212018728256226,1.0,1.0,-1.301848292350769,0.5099940299987793,0.7918542623519897,0.2006421983242035,0.0,0.0,0.7136029005050659,70.88578033447266,59.0,-33.14101028442383,-15585.9580078125,282.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235717773437,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.716796875,18000.0,0.0,0.0,0.3474256694316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674359917640686,0.8674445748329163,-8.583080671087373e-06,0.0,0.0003525928768794,0.0,0.0,91.1979522705078,0.0,0.0,0.0,0.5143160223960876,4.0,0.0,1.0
583320,293.0887451171875,297.1499938964844,293.1499938964844,0.1491676717996597,-3160.64501953125,304.1422424316406,0.765580415725708,0.2206402271986007,0.2000950425863266,293.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.4466172456741333,0.050000000745058,0.0497519262135028,293.01953125,297.1499938964844,293.1499938964844,0.1182222962379455,-2041.5146484375,304.1337585449219,0.7219605445861816,0.1839752793312072,0.1293300539255142,293.1664123535156,297.1499938964844,293.1499938964844,0.4077268838882446,-7396.27880859375,304.1054077148437,0.9990000128746032,0.5325910449028015,0.4695740640163421,293.1617431640625,297.1499938964844,293.1499938964844,0.0041719703003764,-1571.9525146484375,296.5849914550781,0.4466172456741333,0.050000000745058,0.2360017299652099,291.07342529296875,291.1499938964844,256.4114074707031,255.3748016357422,279.148681640625,293.7735900878906,291.071533203125,1.0,0.3006643056869507,0.6212018728256226,0.6212018728256226,1.0,1.0,-1.301848292350769,0.5099940299987793,0.7918542623519897,0.2006421983242035,0.0,0.0,0.7136029005050659,70.88578033447266,59.0,-33.14101028442383,-15585.9580078125,282.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235717773437,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.716796875,18000.0,0.0,0.0,0.3474256694316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674359917640686,0.8674445748329163,-8.583080671087373e-06,0.0,0.0003525928768794,0.0,0.0,91.1979522705078,0.0,0.0,0.0,0.5143160223960876,4.0,0.0,1.0
583380,293.087890625,297.1499938964844,293.1499938964844,0.149386465549469,-3162.856201171875,304.1445617675781,0.7936927080154419,0.2223650217056274,0.2011700868606567,293.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4701682329177856,0.050000000745058,0.0493275858461856,293.01727294921875,297.1499938964844,293.1499938964844,0.1209373846650123,-2078.12646484375,304.1348571777344,0.7502543330192566,0.1877920627593994,0.1322744488716125,293.1510009765625,297.1499938964844,293.1499938964844,0.3625223636627197,-6701.97119140625,304.1954650878906,0.9990000128746032,0.5351197123527527,0.4245631396770477,293.1575927734375,297.1499938964844,293.1499938964844,0.0041381339542567,-1556.0184326171875,296.6253356933594,0.4701682329177856,0.050000000745058,0.2339888215065002,291.1300964355469,291.1499938964844,256.36920166015625,255.33819580078125,279.14996337890625,293.7392883300781,291.1420593261719,1.0,0.2797421813011169,0.6216830611228943,0.6216830611228943,1.0,1.0,-1.2497520446777344,0.4880975186824798,0.7616545557975769,0.1893655508756637,0.0,0.0,0.7144162058830261,59.34619140625,62.0,89.6268081665039,-15282.4580078125,237.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849975585937,308.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.49609375,18000.0,0.0,0.0,0.3496468067169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851262927055359,0.8851350545883179,-8.80431616678834e-06,0.0,0.0003548470558598,0.0,0.0,95.8297348022461,0.0,0.0,0.0,0.5218476057052612,4.0,0.0,1.0
583440,293.087890625,297.1499938964844,293.1499938964844,0.149386465549469,-3162.856201171875,304.1445617675781,0.7936927080154419,0.2223650217056274,0.2011700868606567,293.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4701682329177856,0.050000000745058,0.0493275858461856,293.01727294921875,297.1499938964844,293.1499938964844,0.1209373846650123,-2078.12646484375,304.1348571777344,0.7502543330192566,0.1877920627593994,0.1322744488716125,293.1510009765625,297.1499938964844,293.1499938964844,0.3625223636627197,-6701.97119140625,304.1954650878906,0.9990000128746032,0.5351197123527527,0.4245631396770477,293.1575927734375,297.1499938964844,293.1499938964844,0.0041381339542567,-1556.0184326171875,296.6253356933594,0.4701682329177856,0.050000000745058,0.2339888215065002,291.1300964355469,291.1499938964844,256.36920166015625,255.33819580078125,279.14996337890625,293.7392883300781,291.1420593261719,1.0,0.2797421813011169,0.6216830611228943,0.6216830611228943,1.0,1.0,-1.2497520446777344,0.4880975186824798,0.7616545557975769,0.1893655508756637,0.0,0.0,0.7144162058830261,59.34619140625,62.0,89.6268081665039,-15282.4580078125,237.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849975585937,308.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.49609375,18000.0,0.0,0.0,0.3496468067169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851262927055359,0.8851350545883179,-8.80431616678834e-06,0.0,0.0003548470558598,0.0,0.0,95.8297348022461,0.0,0.0,0.0,0.5218476057052612,4.0,0.0,1.0
583500,293.08795166015625,297.1499938964844,293.1499938964844,0.1495255529880523,-3164.363525390625,304.145263671875,0.7917066216468811,0.2231397032737732,0.2019548267126083,293.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4677585065364837,0.050000000745058,0.0493706651031971,293.0247802734375,297.1499938964844,293.1499938964844,0.1210749074816703,-2079.166748046875,304.1373596191406,0.7484771013259888,0.1880005002021789,0.1327746957540512,293.1296081542969,297.1499938964844,293.1499938964844,0.3651272654533386,-6746.17236328125,304.182373046875,0.9990000128746032,0.5393170714378357,0.4293416738510132,293.1560974121094,297.1499938964844,293.1499938964844,0.004131575115025,-1551.1199951171875,296.6561584472656,0.4677585065364837,0.050000000745058,0.2341931760311126,291.1787109375,291.1499938964844,256.3468322753906,255.3188018798828,279.1351318359375,293.69561767578125,291.18218994140625,1.0,0.2836736142635345,0.6197506785392761,0.6197506785392761,1.0,1.0,-1.2572953701019287,0.4904348254203796,0.7668605446815491,0.1898451149463653,0.0,0.0,0.7074004411697388,60.54197692871094,62.0,80.08097839355469,-15317.580078125,242.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098388671875,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8515625,18000.0,0.0,0.0,0.3503036797046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770750761032104,0.8770838379859924,-8.767767212702893e-06,0.0,0.0003555137082003,0.0,0.0,94.2154312133789,0.0,0.0,0.0,0.5186058878898621,4.0,0.0,1.0
583560,293.088134765625,297.1499938964844,293.1499938964844,0.1502437442541122,-3176.676513671875,304.1448059082031,0.7891974449157715,0.2238913774490356,0.2026859521865844,293.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4648131132125854,0.050000000745058,0.049421302974224,293.0311584472656,297.1499938964844,293.1499938964844,0.1213834062218666,-2083.26611328125,304.1390991210937,0.745787501335144,0.1883299201726913,0.1329787224531173,293.1188049316406,297.1499938964844,293.1499938964844,0.3702594041824341,-6827.64453125,304.1671447753906,0.9990000128746032,0.5417038202285767,0.4349009096622467,293.1546325683594,297.1499938964844,293.1499938964844,0.0041353926062583,-1552.7352294921875,296.658447265625,0.4648131132125854,0.050000000745058,0.2344333976507187,291.177734375,291.1499938964844,256.3236389160156,255.29872131347656,279.13092041015625,293.6825561523437,291.1750793457031,1.0,0.2862760722637176,0.6184530854225159,0.6184530854225159,1.0,1.0,-1.2654396295547483,0.4932132363319397,0.7722263336181641,0.1910085827112198,0.0,0.0,0.7054659128189087,61.94784164428711,65.0,28.564802169799805,-15345.125,248.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4921875,18000.0,0.0,0.0,0.3509067595005035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678304553031921,0.8678391575813293,-8.678324775246438e-06,0.0,0.0003561257617548,0.0,0.0,92.0102310180664,0.0,0.0,0.0,0.5149460434913635,4.0,0.0,1.0
583620,293.08843994140625,297.1499938964844,293.1499938964844,0.1519745439291,-3206.628662109375,304.1436767578125,0.7841451168060303,0.2253921329975128,0.2041315883398056,293.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4585009217262268,0.050000000745058,0.0495270863175392,293.03533935546875,297.1499938964844,293.1499938964844,0.1231166720390319,-2107.427490234375,304.1397399902344,0.741868793964386,0.1904715150594711,0.134197860956192,293.1185302734375,297.1499938964844,293.1499938964844,0.3820189237594604,-7009.6015625,304.14208984375,0.9990000128746032,0.5426009297370911,0.4462916553020477,293.15167236328125,297.1499938964844,293.1499938964844,0.0041552409529685,-1561.62255859375,296.6473083496094,0.4585009217262268,0.050000000745058,0.2349351644515991,291.1471252441406,291.1499938964844,256.2749938964844,255.25662231445312,279.1317749023437,293.6963806152344,291.1444091796875,1.0,0.2917005121707916,0.616623044013977,0.616623044013977,1.0,1.0,-1.2830398082733154,0.4997146427631378,0.7833251953125,0.1939961910247802,0.0,0.0,0.7079134583473206,64.89636993408203,68.0,-21.59103012084961,-15476.82421875,261.5834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,308.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.3521238267421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659288287162781,0.8659374117851257,-8.623811481811572e-06,0.0,0.0003573609283193,0.0,0.0,91.27700805664062,0.0,0.0,0.0,0.513983428478241,4.0,0.0,1.0
583680,293.08843994140625,297.1499938964844,293.1499938964844,0.1519745439291,-3206.628662109375,304.1436767578125,0.7841451168060303,0.2253921329975128,0.2041315883398056,293.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4585009217262268,0.050000000745058,0.0495270863175392,293.03533935546875,297.1499938964844,293.1499938964844,0.1231166720390319,-2107.427490234375,304.1397399902344,0.741868793964386,0.1904715150594711,0.134197860956192,293.1185302734375,297.1499938964844,293.1499938964844,0.3820189237594604,-7009.6015625,304.14208984375,0.9990000128746032,0.5426009297370911,0.4462916553020477,293.15167236328125,297.1499938964844,293.1499938964844,0.0041552409529685,-1561.62255859375,296.6473083496094,0.4585009217262268,0.050000000745058,0.2349351644515991,291.1471252441406,291.1499938964844,256.2749938964844,255.25662231445312,279.1317749023437,293.6963806152344,291.1444091796875,1.0,0.2917005121707916,0.616623044013977,0.616623044013977,1.0,1.0,-1.2830398082733154,0.4997146427631378,0.7833251953125,0.1939961910247802,0.0,0.0,0.7079134583473206,64.89636993408203,68.0,-21.59103012084961,-15476.82421875,261.5834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,308.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.3521238267421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659288287162781,0.8659374117851257,-8.623811481811572e-06,0.0,0.0003573609283193,0.0,0.0,91.27700805664062,0.0,0.0,0.0,0.513983428478241,4.0,0.0,1.0
583740,293.0887756347656,297.1499938964844,293.1499938964844,0.1536997407674789,-3236.315185546875,304.1429138183594,0.7794167399406433,0.2268886268138885,0.2055746763944625,293.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4526034593582153,0.050000000745058,0.0496336407959461,293.0308837890625,297.1499938964844,293.1499938964844,0.1262270659208297,-2150.646484375,304.137939453125,0.7403514981269836,0.1942647248506546,0.1366647481918335,293.1348876953125,297.1499938964844,293.1499938964844,0.3941059410572052,-7191.8525390625,304.1247863769531,0.9990000128746032,0.5401042103767395,0.457480251789093,293.1486511230469,297.1499938964844,293.1499938964844,0.0041759596206247,-1570.7298583984375,296.6383056640625,0.4526034593582153,0.050000000745058,0.2354406267404556,291.1181030273437,291.1499938964844,256.2235717773437,255.21212768554688,279.1354675292969,293.7335510253906,291.115478515625,1.0,0.2972244918346405,0.6153500080108643,0.6153500080108643,1.0,1.0,-1.3018980026245115,0.5070419311523438,0.794856071472168,0.1975282728672027,0.0,0.0,0.7141141891479492,67.88793182373047,71.0,-35.633201599121094,-15651.3994140625,275.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.982421875,18000.0,0.0,0.0,0.3536721765995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750666379928589,0.8750753402709961,-8.696221811987925e-06,0.0,0.0003589322732295,0.0,0.0,93.32032012939452,0.0,0.0,0.0,0.5178362131118774,4.0,0.0,1.0
583800,293.0887756347656,297.1499938964844,293.1499938964844,0.1536997407674789,-3236.315185546875,304.1429138183594,0.7794167399406433,0.2268886268138885,0.2055746763944625,293.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4526034593582153,0.050000000745058,0.0496336407959461,293.0308837890625,297.1499938964844,293.1499938964844,0.1262270659208297,-2150.646484375,304.137939453125,0.7403514981269836,0.1942647248506546,0.1366647481918335,293.1348876953125,297.1499938964844,293.1499938964844,0.3941059410572052,-7191.8525390625,304.1247863769531,0.9990000128746032,0.5401042103767395,0.457480251789093,293.1486511230469,297.1499938964844,293.1499938964844,0.0041759596206247,-1570.7298583984375,296.6383056640625,0.4526034593582153,0.050000000745058,0.2354406267404556,291.1181030273437,291.1499938964844,256.2235717773437,255.21212768554688,279.1354675292969,293.7335510253906,291.115478515625,1.0,0.2972244918346405,0.6153500080108643,0.6153500080108643,1.0,1.0,-1.3018980026245115,0.5070419311523438,0.794856071472168,0.1975282728672027,0.0,0.0,0.7141141891479492,67.88793182373047,71.0,-35.633201599121094,-15651.3994140625,275.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.982421875,18000.0,0.0,0.0,0.3536721765995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750666379928589,0.8750753402709961,-8.696221811987925e-06,0.0,0.0003589322732295,0.0,0.0,93.32032012939452,0.0,0.0,0.0,0.5178362131118774,4.0,0.0,1.0
583860,293.0887451171875,297.1499938964844,293.1499938964844,0.1554161459207534,-3265.69384765625,304.1424255371094,0.7750606536865234,0.2284396290779113,0.2070273458957672,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4471917152404785,0.050000000745058,0.0497399382293224,293.0223083496094,297.1499938964844,293.1499938964844,0.1302477866411209,-2206.10009765625,304.13525390625,0.7403727769851685,0.199016734957695,0.1399326175451278,293.1597900390625,297.1499938964844,293.1499938964844,0.4062697887420654,-7371.552734375,304.113037109375,0.9990000128746032,0.5354485511779785,0.4683762192726135,293.1454772949219,297.1499938964844,293.1499938964844,0.0041978699155151,-1580.123291015625,296.6322631835937,0.4471917152404785,0.050000000745058,0.2359448671340942,291.0914001464844,291.1499938964844,256.16961669921875,255.1654815673828,279.139404296875,293.784912109375,291.0892028808594,1.0,0.3027461171150207,0.6144912838935852,0.6144912838935852,1.0,1.0,-1.3213763236999512,0.5148663520812988,0.8065099120140076,0.2013963758945465,0.0,0.0,0.7237547039985657,70.88701629638672,59.0,-35.98043441772461,-15850.25390625,290.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718505859375,308.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.109375,18000.0,0.0,0.0,0.355774462223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926423788070679,0.8926512598991394,-8.865014933689963e-06,0.0,0.0003610658459365,0.0,0.0,97.5679168701172,0.0,0.0,0.0,0.525453507900238,4.0,0.0,1.0
583920,293.0887451171875,297.1499938964844,293.1499938964844,0.1554161459207534,-3265.69384765625,304.1424255371094,0.7750606536865234,0.2284396290779113,0.2070273458957672,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4471917152404785,0.050000000745058,0.0497399382293224,293.0223083496094,297.1499938964844,293.1499938964844,0.1302477866411209,-2206.10009765625,304.13525390625,0.7403727769851685,0.199016734957695,0.1399326175451278,293.1597900390625,297.1499938964844,293.1499938964844,0.4062697887420654,-7371.552734375,304.113037109375,0.9990000128746032,0.5354485511779785,0.4683762192726135,293.1454772949219,297.1499938964844,293.1499938964844,0.0041978699155151,-1580.123291015625,296.6322631835937,0.4471917152404785,0.050000000745058,0.2359448671340942,291.0914001464844,291.1499938964844,256.16961669921875,255.1654815673828,279.139404296875,293.784912109375,291.0892028808594,1.0,0.3027461171150207,0.6144912838935852,0.6144912838935852,1.0,1.0,-1.3213763236999512,0.5148663520812988,0.8065099120140076,0.2013963758945465,0.0,0.0,0.7237547039985657,70.88701629638672,59.0,-35.98043441772461,-15850.25390625,290.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718505859375,308.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17804.109375,18000.0,0.0,0.0,0.355774462223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926423788070679,0.8926512598991394,-8.865014933689963e-06,0.0,0.0003610658459365,0.0,0.0,97.5679168701172,0.0,0.0,0.0,0.525453507900238,4.0,0.0,1.0
583980,293.0876770019531,297.1499938964844,293.1499938964844,0.1557592898607254,-3270.01904296875,304.1445007324219,0.8039456009864807,0.2302163988351822,0.2082314789295196,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4707777202129364,0.050000000745058,0.0493163429200649,293.0213928222656,297.1499938964844,293.1499938964844,0.1325704306364059,-2236.61865234375,304.1365051269531,0.769598662853241,0.2024793624877929,0.1425126940011978,293.1410827636719,297.1499938964844,293.1499938964844,0.3609920442104339,-6677.20703125,304.2007141113281,0.9990000128746032,0.5388116836547852,0.423320859670639,293.1412353515625,297.1499938964844,293.1499938964844,0.0041689481586217,-1566.09033203125,296.6767883300781,0.4707777202129364,0.050000000745058,0.2339355051517486,291.1454467773437,291.1499938964844,256.1134338378906,255.1168975830078,279.1434020996094,293.7474975585937,291.1570129394531,1.0,0.281834214925766,0.6144235730171204,0.6144235730171204,1.0,1.0,-1.2689496278762815,0.4926120042800903,0.7763375639915466,0.1897356361150741,0.0,0.0,0.7227122187614441,59.34611129760742,62.0,85.82183837890625,-15536.0888671875,244.13026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174987792969,308.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.044921875,18000.0,0.0,0.0,0.3575639724731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058877229690552,0.9058967232704164,-9.040416443895085e-06,0.0,0.0003628819831646,0.0,0.0,101.23991394042967,0.0,0.0,0.0,0.5310515761375427,4.0,0.0,1.0
584040,293.0876770019531,297.1499938964844,293.1499938964844,0.1557592898607254,-3270.01904296875,304.1445007324219,0.8039456009864807,0.2302163988351822,0.2082314789295196,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4707777202129364,0.050000000745058,0.0493163429200649,293.0213928222656,297.1499938964844,293.1499938964844,0.1325704306364059,-2236.61865234375,304.1365051269531,0.769598662853241,0.2024793624877929,0.1425126940011978,293.1410827636719,297.1499938964844,293.1499938964844,0.3609920442104339,-6677.20703125,304.2007141113281,0.9990000128746032,0.5388116836547852,0.423320859670639,293.1412353515625,297.1499938964844,293.1499938964844,0.0041689481586217,-1566.09033203125,296.6767883300781,0.4707777202129364,0.050000000745058,0.2339355051517486,291.1454467773437,291.1499938964844,256.1134338378906,255.1168975830078,279.1434020996094,293.7474975585937,291.1570129394531,1.0,0.281834214925766,0.6144235730171204,0.6144235730171204,1.0,1.0,-1.2689496278762815,0.4926120042800903,0.7763375639915466,0.1897356361150741,0.0,0.0,0.7227122187614441,59.34611129760742,62.0,85.82183837890625,-15536.0888671875,244.13026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174987792969,308.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.044921875,18000.0,0.0,0.0,0.3575639724731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058877229690552,0.9058967232704164,-9.040416443895085e-06,0.0,0.0003628819831646,0.0,0.0,101.23991394042967,0.0,0.0,0.0,0.5310515761375427,4.0,0.0,1.0
584100,293.0879211425781,297.1499938964844,293.1499938964844,0.1558460891246795,-3270.6201171875,304.14532470703125,0.8018118739128113,0.2309579253196716,0.2089621722698211,293.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4683856964111328,0.050000000745058,0.049359455704689,293.0285949707031,297.1499938964844,293.1499938964844,0.132683590054512,-2237.304443359375,304.13873291015625,0.7676006555557251,0.2026960104703903,0.1430137604475021,293.118408203125,297.1499938964844,293.1499938964844,0.3635968267917633,-6721.85009765625,304.1866455078125,0.9990000128746032,0.5433934330940247,0.4281165599822998,293.13970947265625,297.1499938964844,293.1499938964844,0.0041648251935839,-1562.11572265625,296.7095947265625,0.4683856964111328,0.050000000745058,0.234140008687973,291.1928100585937,291.1499938964844,256.0845947265625,255.0919647216797,279.1297607421875,293.70367431640625,291.19598388671875,1.0,0.2857557535171509,0.6123102903366089,0.6123102903366089,1.0,1.0,-1.276449203491211,0.4947784543037414,0.7816708087921143,0.1899723559617996,0.0,0.0,0.7148786187171936,60.54216766357422,62.0,76.65599060058594,-15570.1201171875,249.5619506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7590026855469,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7265625,18000.0,0.0,0.0,0.3579719066619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959289789199829,0.8959379196166992,-8.980455277196597e-06,0.0,0.0003632959851529,0.0,0.0,99.05596923828124,0.0,0.0,0.0,0.5269259810447693,4.0,0.0,1.0
584160,293.0881042480469,297.1499938964844,293.1499938964844,0.1565721929073333,-3282.981689453125,304.14483642578125,0.7992037534713745,0.231709823012352,0.2096798121929168,293.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.4654685258865356,0.050000000745058,0.0494100749492645,293.0347900390625,297.1499938964844,293.1499938964844,0.1330082863569259,-2241.57080078125,304.1401672363281,0.7646573781967163,0.2030137777328491,0.1432163119316101,293.10650634765625,297.1499938964844,293.1499938964844,0.3687216341495514,-6803.60546875,304.1706848144531,0.9990000128746032,0.5461403131484985,0.4336893558502197,293.1382141113281,297.1499938964844,293.1499938964844,0.0041712718084454,-1564.7196044921875,296.7142028808594,0.4654685258865356,0.050000000745058,0.2343801259994506,291.1907653808594,291.1499938964844,256.0552978515625,255.066635131836,279.1260986328125,293.68951416015625,291.18798828125,1.0,0.2883536517620086,0.6108168959617615,0.6108168959617615,1.0,1.0,-1.2845916748046875,0.4974094331264496,0.7871822714805603,0.1909124106168747,0.0,0.0,0.712186872959137,61.94802474975586,65.0,25.66311264038086,-15596.2529296875,255.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,308.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.607421875,18000.0,0.0,0.0,0.3583152592182159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848769664764404,0.884885847568512,-8.868828444974497e-06,0.0,0.000363644445315,0.0,0.0,96.3060073852539,0.0,0.0,0.0,0.5224416255950928,4.0,0.0,1.0
584220,293.0882873535156,297.1499938964844,293.1499938964844,0.1583767235279083,-3313.978759765625,304.1435546875,0.7940022945404053,0.2332383841276168,0.2111434936523437,293.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.459145724773407,0.050000000745058,0.0495158061385154,293.03887939453125,297.1499938964844,293.1499938964844,0.1347743272781372,-2265.79052734375,304.1404113769531,0.7601715922355652,0.2050825655460357,0.1443953067064285,293.1044616699219,297.1499938964844,293.1499938964844,0.3804917931556701,-6986.3876953125,304.1444396972656,0.9990000128746032,0.5477019548416138,0.4451056122779846,293.1351318359375,297.1499938964844,293.1499938964844,0.0041964491829276,-1575.6219482421875,296.7079162597656,0.459145724773407,0.050000000745058,0.234881654381752,291.157958984375,291.1499938964844,255.99549865722656,255.0149078369141,279.1273803710937,293.69970703125,291.155029296875,1.0,0.2937700748443603,0.6085761785507202,0.6085761785507202,1.0,1.0,-1.3021957874298096,0.5036274790763855,0.7985683083534241,0.1934601813554763,0.0,0.0,0.7133208513259888,64.89653778076172,68.0,-24.960697174072266,-15722.671875,269.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.94921875,18000.0,0.0,0.0,0.3589926064014435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796001076698303,0.8796089291572571,-8.776407412369736e-06,0.0,0.0003643318777903,0.0,0.0,94.69730377197266,0.0,0.0,0.0,0.5200017094612122,4.0,0.0,1.0
