time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0882873535156,297.1499938964844,293.1499938964844,0.1583767235279083,-3313.978759765625,304.1435546875,0.7940022945404053,0.2332383841276168,0.2111434936523437,293.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.459145724773407,0.050000000745058,0.0495158061385154,293.03887939453125,297.1499938964844,293.1499938964844,0.1347743272781372,-2265.79052734375,304.1404113769531,0.7601715922355652,0.2050825655460357,0.1443953067064285,293.1044616699219,297.1499938964844,293.1499938964844,0.3804917931556701,-6986.3876953125,304.1444396972656,0.9990000128746032,0.5477019548416138,0.4451056122779846,293.1351318359375,297.1499938964844,293.1499938964844,0.0041964491829276,-1575.6219482421875,296.7079162597656,0.459145724773407,0.050000000745058,0.234881654381752,291.157958984375,291.1499938964844,255.99549865722656,255.0149078369141,279.1273803710937,293.69970703125,291.155029296875,1.0,0.2937700748443603,0.6085761785507202,0.6085761785507202,1.0,1.0,-1.3021957874298096,0.5036274790763855,0.7985683083534241,0.1934601813554763,0.0,0.0,0.7133208513259888,64.89653778076172,68.0,-24.960697174072266,-15722.671875,269.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.94921875,18000.0,0.0,0.0,0.3589926064014435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796001076698303,0.8796089291572571,-8.776407412369736e-06,0.0,0.0003643318777903,0.0,0.0,94.69730377197266,0.0,0.0,0.0,0.5200017094612122,4.0,0.0,1.0
584340,293.0884704589844,297.1499938964844,293.1499938964844,0.1601970195770263,-3345.0703125,304.1426696777344,0.7891319394111633,0.234769120812416,0.2126164138317108,293.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4531986713409424,0.050000000745058,0.049622319638729,293.0346069335937,297.1499938964844,293.1499938964844,0.137903094291687,-2308.53076171875,304.13836669921875,0.7580576539039612,0.2087501585483551,0.1467823833227157,293.1195373535156,297.1499938964844,293.1499938964844,0.3926354348659515,-7170.01953125,304.1262512207031,0.9990000128746032,0.5458270907402039,0.4563190937042236,293.13201904296875,297.1499938964844,293.1499938964844,0.0042227203957736,-1586.8614501953125,296.7034606933594,0.4531986713409424,0.050000000745058,0.235386922955513,291.12603759765625,291.1499938964844,255.934310913086,254.96197509765625,279.131103515625,293.7315979003906,291.1231689453125,1.0,0.2992837727069855,0.6068690419197083,0.6068690419197083,1.0,1.0,-1.32102370262146,0.5106523036956787,0.810371458530426,0.1965419203042984,0.0,0.0,0.718652069568634,67.88813018798828,71.0,-39.47847366333008,-15892.3212890625,283.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8984375,18000.0,0.0,0.0,0.3599965572357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862621784210205,0.8862709999084473,-8.821374649414793e-06,0.0,0.000365350744687,0.0,0.0,96.154541015625,0.0,0.0,0.0,0.5227804183959961,4.0,0.0,1.0
584400,293.0884704589844,297.1499938964844,293.1499938964844,0.1601970195770263,-3345.0703125,304.1426696777344,0.7891319394111633,0.234769120812416,0.2126164138317108,293.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4531986713409424,0.050000000745058,0.049622319638729,293.0346069335937,297.1499938964844,293.1499938964844,0.137903094291687,-2308.53076171875,304.13836669921875,0.7580576539039612,0.2087501585483551,0.1467823833227157,293.1195373535156,297.1499938964844,293.1499938964844,0.3926354348659515,-7170.01953125,304.1262512207031,0.9990000128746032,0.5458270907402039,0.4563190937042236,293.13201904296875,297.1499938964844,293.1499938964844,0.0042227203957736,-1586.8614501953125,296.7034606933594,0.4531986713409424,0.050000000745058,0.235386922955513,291.12603759765625,291.1499938964844,255.934310913086,254.96197509765625,279.131103515625,293.7315979003906,291.1231689453125,1.0,0.2992837727069855,0.6068690419197083,0.6068690419197083,1.0,1.0,-1.32102370262146,0.5106523036956787,0.810371458530426,0.1965419203042984,0.0,0.0,0.718652069568634,67.88813018798828,71.0,-39.47847366333008,-15892.3212890625,283.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8984375,18000.0,0.0,0.0,0.3599965572357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862621784210205,0.8862709999084473,-8.821374649414793e-06,0.0,0.000365350744687,0.0,0.0,96.154541015625,0.0,0.0,0.0,0.5227804183959961,4.0,0.0,1.0
584460,293.0857849121094,297.1499938964844,293.1499938964844,0.1621991395950317,-3379.09228515625,304.1417541503906,0.7848997116088867,0.2368482202291488,0.2143131345510482,293.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4477421045303345,0.050000000745058,0.0497285574674606,293.0290832519531,297.1499938964844,293.1499938964844,0.1417240798473358,-2360.317626953125,304.13592529296875,0.7571858167648315,0.212811142206192,0.1497660279273986,293.1434326171875,297.1499938964844,293.1499938964844,0.4048696160316467,-7351.1669921875,304.1139221191406,0.9990000128746032,0.5417620539665222,0.4672361016273498,293.1287536621094,297.1499938964844,293.1499938964844,0.0042501781135797,-1598.373291015625,296.70196533203125,0.4477421045303345,0.050000000745058,0.2358908802270889,291.0965881347656,291.1499938964844,255.8719940185547,254.9080352783203,279.13433837890625,293.7744445800781,291.0941467285156,1.0,0.3047977089881897,0.6054884791374207,0.6054884791374207,1.0,1.0,-1.3404786586761477,0.518139123916626,0.8223395347595215,0.1999336034059524,0.0,0.0,0.7277930378913879,70.88713836669922,59.0,-39.81876373291016,-16087.666015625,298.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,308.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0859375,18000.0,0.0,0.0,0.3615822196006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022605419158936,0.9022695422172546,-8.973235708253924e-06,0.0,0.0003669599827844,0.0,0.0,100.07014465332033,0.0,0.0,0.0,0.5297222137451172,4.0,0.0,1.0
584520,293.0857849121094,297.1499938964844,293.1499938964844,0.1621991395950317,-3379.09228515625,304.1417541503906,0.7848997116088867,0.2368482202291488,0.2143131345510482,293.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4477421045303345,0.050000000745058,0.0497285574674606,293.0290832519531,297.1499938964844,293.1499938964844,0.1417240798473358,-2360.317626953125,304.13592529296875,0.7571858167648315,0.212811142206192,0.1497660279273986,293.1434326171875,297.1499938964844,293.1499938964844,0.4048696160316467,-7351.1669921875,304.1139221191406,0.9990000128746032,0.5417620539665222,0.4672361016273498,293.1287536621094,297.1499938964844,293.1499938964844,0.0042501781135797,-1598.373291015625,296.70196533203125,0.4477421045303345,0.050000000745058,0.2358908802270889,291.0965881347656,291.1499938964844,255.8719940185547,254.9080352783203,279.13433837890625,293.7744445800781,291.0941467285156,1.0,0.3047977089881897,0.6054884791374207,0.6054884791374207,1.0,1.0,-1.3404786586761477,0.518139123916626,0.8223395347595215,0.1999336034059524,0.0,0.0,0.7277930378913879,70.88713836669922,59.0,-39.81876373291016,-16087.666015625,298.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,308.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0859375,18000.0,0.0,0.0,0.3615822196006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022605419158936,0.9022695422172546,-8.973235708253924e-06,0.0,0.0003669599827844,0.0,0.0,100.07014465332033,0.0,0.0,0.0,0.5297222137451172,4.0,0.0,1.0
584580,293.0845947265625,297.1499938964844,293.1499938964844,0.1630316078662872,-3391.5888671875,304.143310546875,0.8145879507064819,0.2387529015541076,0.2160495966672897,293.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4713588058948517,0.050000000745058,0.0493055507540702,293.0287780761719,297.1499938964844,293.1499938964844,0.1433847695589065,-2381.3623046875,304.1379699707031,0.7869743704795837,0.2159403711557388,0.1517595201730728,293.1236877441406,297.1499938964844,293.1499938964844,0.359609842300415,-6656.85009765625,304.2012634277344,0.9990000128746032,0.5457502603530884,0.4221245348453522,293.1244812011719,297.1499938964844,293.1499938964844,0.0042257090099155,-1585.998779296875,296.7510681152344,0.4713588058948517,0.050000000745058,0.2338843047618866,291.14892578125,291.1499938964844,255.8088531494141,254.8533630371093,279.1413879394531,293.7384033203125,291.1601867675781,1.0,0.2839161455631256,0.6053181886672974,0.6053181886672974,1.0,1.0,-1.2879236936569214,0.4958457946777344,0.792077898979187,0.1882207095623016,0.0,0.0,0.7264223694801331,59.345680236816406,62.0,82.92168426513672,-15768.013671875,251.33316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,308.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2421875,18000.0,0.0,0.0,0.3629072904586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146048426628112,0.914613962173462,-9.138863788393792e-06,0.0,0.0003683047834783,0.0,0.0,103.55756378173828,0.0,0.0,0.0,0.5349245071411133,4.0,0.0,1.0
584640,293.0845947265625,297.1499938964844,293.1499938964844,0.1630316078662872,-3391.5888671875,304.143310546875,0.8145879507064819,0.2387529015541076,0.2160495966672897,293.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4713588058948517,0.050000000745058,0.0493055507540702,293.0287780761719,297.1499938964844,293.1499938964844,0.1433847695589065,-2381.3623046875,304.1379699707031,0.7869743704795837,0.2159403711557388,0.1517595201730728,293.1236877441406,297.1499938964844,293.1499938964844,0.359609842300415,-6656.85009765625,304.2012634277344,0.9990000128746032,0.5457502603530884,0.4221245348453522,293.1244812011719,297.1499938964844,293.1499938964844,0.0042257090099155,-1585.998779296875,296.7510681152344,0.4713588058948517,0.050000000745058,0.2338843047618866,291.14892578125,291.1499938964844,255.8088531494141,254.8533630371093,279.1413879394531,293.7384033203125,291.1601867675781,1.0,0.2839161455631256,0.6053181886672974,0.6053181886672974,1.0,1.0,-1.2879236936569214,0.4958457946777344,0.792077898979187,0.1882207095623016,0.0,0.0,0.7264223694801331,59.345680236816406,62.0,82.92168426513672,-15768.013671875,251.33316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,308.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2421875,18000.0,0.0,0.0,0.3629072904586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146048426628112,0.914613962173462,-9.138863788393792e-06,0.0,0.0003683047834783,0.0,0.0,103.55756378173828,0.0,0.0,0.0,0.5349245071411133,4.0,0.0,1.0
584700,293.0868530273437,297.1499938964844,293.1499938964844,0.1627963483333587,-3386.669189453125,304.1449279785156,0.81206876039505,0.2391406148672104,0.2164226621389389,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.4689824283123016,0.050000000745058,0.0493487045168876,293.0334167480469,297.1499938964844,293.1499938964844,0.1437962502241134,-2386.0888671875,304.139404296875,0.7853128910064697,0.2165673673152923,0.1525458097457885,293.1004638671875,297.1499938964844,293.1499938964844,0.3622618019580841,-6702.2880859375,304.18701171875,0.9990000128746032,0.5506576299667358,0.426937848329544,293.1229248046875,297.1499938964844,293.1499938964844,0.0042240601032972,-1582.9361572265625,296.7860717773437,0.4689824283123016,0.050000000745058,0.2340890020132064,291.1952514648437,291.1499938964844,255.77706909179688,254.8258209228516,279.1291198730469,293.69830322265625,291.1980895996094,1.0,0.2878252565860748,0.6032832860946655,0.6032832860946655,1.0,1.0,-1.2953572273254397,0.4979430139064789,0.797414243221283,0.1883492767810821,0.0,0.0,0.7185254096984863,60.54228591918945,62.0,73.72734832763672,-15798.830078125,256.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,308.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.736328125,18000.0,0.0,0.0,0.3631042242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043676257133484,0.9043766856193542,-9.074294212041424e-06,0.0,0.0003685046394821,0.0,0.0,101.25735473632812,0.0,0.0,0.0,0.5306568741798401,4.0,0.0,1.0
584760,293.0876770019531,297.1499938964844,293.1499938964844,0.1633744090795517,-3396.420654296875,304.144775390625,0.8092575669288635,0.2397776395082473,0.2169440686702728,293.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.466093510389328,0.050000000745058,0.0493992678821086,293.0383605957031,297.1499938964844,293.1499938964844,0.1443726867437362,-2393.702880859375,304.1402587890625,0.7825371026992798,0.2170721441507339,0.1529484838247299,293.08807373046875,297.1499938964844,293.1499938964844,0.3674302995204925,-6784.79931640625,304.1708984375,0.9990000128746032,0.5537257194519043,0.4325198233127594,293.121337890625,297.1499938964844,293.1499938964844,0.0042334091849625,-1586.637939453125,296.7929992675781,0.466093510389328,0.050000000745058,0.2343288511037826,291.1918029785156,291.1499938964844,255.7451629638672,254.7981719970703,279.1257629394531,293.6849365234375,291.1888427734375,1.0,0.2904208600521087,0.6018010377883911,0.6018010377883911,1.0,1.0,-1.3035149574279783,0.5005198121070862,0.8029951453208923,0.1891934722661972,0.0,0.0,0.7159040570259094,61.94811630249024,65.0,22.650007247924805,-15823.1201171875,263.1477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,308.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.30078125,18000.0,0.0,0.0,0.3632530272006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932613134384155,0.8932702541351318,-8.959968909039162e-06,0.0,0.0003686556592583,0.0,0.0,98.44026947021484,0.0,0.0,0.0,0.5261308550834656,4.0,0.0,1.0
584820,293.0880432128906,297.1499938964844,293.1499938964844,0.1651768237352371,-3427.151123046875,304.1435241699219,0.8038930892944336,0.2412809282541275,0.218336671590805,293.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4597784578800201,0.050000000745058,0.0495048314332962,293.0416564941406,297.1499938964844,293.1499938964844,0.146351620554924,-2420.40087890625,304.14013671875,0.7778353691101074,0.2192138731479644,0.1542388647794723,293.0852355957031,297.1499938964844,293.1499938964844,0.3792714476585388,-6968.82373046875,304.1444702148437,0.9990000128746032,0.5559204816818237,0.4439487159252167,293.1180725097656,297.1499938964844,293.1499938964844,0.0042644664645195,-1599.734619140625,296.79205322265625,0.4597784578800201,0.050000000745058,0.2348296046257019,291.15679931640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1268310546875,293.69293212890625,291.1537170410156,1.0,0.2958350479602813,0.5994957685470581,0.5994957685470581,1.0,1.0,-1.3211816549301147,0.506611168384552,0.814570426940918,0.1915540397167205,0.0,0.0,0.7173420190811157,64.89661407470703,68.0,-27.87743759155273,-15947.3212890625,276.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,308.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.595703125,18000.0,0.0,0.0,0.3636025190353393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883229494094849,0.8883318305015564,-8.869068551575765e-06,0.0,0.0003690103185363,0.0,0.0,96.88018035888672,0.0,0.0,0.0,0.5238292217254639,4.0,0.0,1.0
584880,293.0880432128906,297.1499938964844,293.1499938964844,0.1651768237352371,-3427.151123046875,304.1435241699219,0.8038930892944336,0.2412809282541275,0.218336671590805,293.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4597784578800201,0.050000000745058,0.0495048314332962,293.0416564941406,297.1499938964844,293.1499938964844,0.146351620554924,-2420.40087890625,304.14013671875,0.7778353691101074,0.2192138731479644,0.1542388647794723,293.0852355957031,297.1499938964844,293.1499938964844,0.3792714476585388,-6968.82373046875,304.1444702148437,0.9990000128746032,0.5559204816818237,0.4439487159252167,293.1180725097656,297.1499938964844,293.1499938964844,0.0042644664645195,-1599.734619140625,296.79205322265625,0.4597784578800201,0.050000000745058,0.2348296046257019,291.15679931640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1268310546875,293.69293212890625,291.1537170410156,1.0,0.2958350479602813,0.5994957685470581,0.5994957685470581,1.0,1.0,-1.3211816549301147,0.506611168384552,0.814570426940918,0.1915540397167205,0.0,0.0,0.7173420190811157,64.89661407470703,68.0,-27.87743759155273,-15947.3212890625,276.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,308.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.595703125,18000.0,0.0,0.0,0.3636025190353393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883229494094849,0.8883318305015564,-8.869068551575765e-06,0.0,0.0003690103185363,0.0,0.0,96.88018035888672,0.0,0.0,0.0,0.5238292217254639,4.0,0.0,1.0
584940,293.0878295898437,297.1499938964844,293.1499938964844,0.1670770049095153,-3459.349365234375,304.1425170898437,0.7989133596420288,0.2428903579711914,0.2198345810174942,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4537888169288635,0.050000000745058,0.0496111921966075,293.03778076171875,297.1499938964844,293.1499938964844,0.1495269685983657,-2463.057861328125,304.1381225585937,0.7752169966697693,0.2227327227592468,0.1565759927034378,293.0996398925781,297.1499938964844,293.1499938964844,0.3914804756641388,-7153.576171875,304.12615966796875,0.9990000128746032,0.5546664595603943,0.4551748931407928,293.1147766113281,297.1499938964844,293.1499938964844,0.0042965579777956,-1613.1199951171875,296.79315185546875,0.4537888169288635,0.050000000745058,0.2353341430425644,291.123046875,291.1499938964844,255.6172637939453,254.68722534179688,279.13006591796875,293.72003173828125,291.1201171875,1.0,0.3013393580913543,0.5976642370223999,0.5976642370223999,1.0,1.0,-1.3399938344955444,0.5134485960006714,0.826545238494873,0.1944432556629181,0.0,0.0,0.723203718662262,67.88834381103516,71.0,-41.89152908325195,-16115.154296875,291.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,308.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.654296875,18000.0,0.0,0.0,0.3643666803836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958781361579895,0.8958870768547058,-8.923122550186235e-06,0.0,0.0003697858774103,0.0,0.0,98.5818099975586,0.0,0.0,0.0,0.5270075798034668,4.0,0.0,1.0
585000,293.0878295898437,297.1499938964844,293.1499938964844,0.1670770049095153,-3459.349365234375,304.1425170898437,0.7989133596420288,0.2428903579711914,0.2198345810174942,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4537888169288635,0.050000000745058,0.0496111921966075,293.03778076171875,297.1499938964844,293.1499938964844,0.1495269685983657,-2463.057861328125,304.1381225585937,0.7752169966697693,0.2227327227592468,0.1565759927034378,293.0996398925781,297.1499938964844,293.1499938964844,0.3914804756641388,-7153.576171875,304.12615966796875,0.9990000128746032,0.5546664595603943,0.4551748931407928,293.1147766113281,297.1499938964844,293.1499938964844,0.0042965579777956,-1613.1199951171875,296.79315185546875,0.4537888169288635,0.050000000745058,0.2353341430425644,291.123046875,291.1499938964844,255.6172637939453,254.68722534179688,279.13006591796875,293.72003173828125,291.1201171875,1.0,0.3013393580913543,0.5976642370223999,0.5976642370223999,1.0,1.0,-1.3399938344955444,0.5134485960006714,0.826545238494873,0.1944432556629181,0.0,0.0,0.723203718662262,67.88834381103516,71.0,-41.89152908325195,-16115.154296875,291.39874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,308.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.654296875,18000.0,0.0,0.0,0.3643666803836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958781361579895,0.8958870768547058,-8.923122550186235e-06,0.0,0.0003697858774103,0.0,0.0,98.5818099975586,0.0,0.0,0.0,0.5270075798034668,4.0,0.0,1.0
585060,293.0871276855469,297.1499938964844,293.1499938964844,0.1691512316465377,-3494.318603515625,304.1415710449219,0.7944871783256531,0.2446126490831375,0.2215203940868377,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4482691586017608,0.050000000745058,0.0497177504003047,293.0370788574219,297.1499938964844,293.1499938964844,0.1527552157640457,-2506.0966796875,304.1367492675781,0.7728871703147888,0.2257292866706848,0.1589312851428985,293.1229858398437,297.1499938964844,293.1499938964844,0.4038764238357544,-7337.32421875,304.11358642578125,0.9990000128746032,0.5512194037437439,0.4661511182785034,293.1116027832031,297.1499938964844,293.1499938964844,0.0043292418122291,-1626.6529541015625,296.7958374023437,0.4482691586017608,0.050000000745058,0.2358396053314209,291.09039306640625,291.1499938964844,255.55360412597656,254.63194274902344,279.11981201171875,293.6868896484375,291.087646484375,1.0,0.3067637085914612,0.5942121148109436,0.5942121148109436,1.0,1.0,-1.3587558269500732,0.5192825198173523,0.8394732475280762,0.1963620483875274,0.0,0.0,0.7333539128303528,70.88935089111328,74.0,-44.32398223876953,-16311.7392578125,306.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,308.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17799.328125,18000.0,0.0,0.0,0.3658072650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134308695793152,0.9134399890899658,-9.091928404814098e-06,0.0,0.0003712478501256,0.0,0.0,102.9648208618164,0.0,0.0,0.0,0.5346641540527344,4.0,0.0,1.0
585120,293.0871276855469,297.1499938964844,293.1499938964844,0.1691512316465377,-3494.318603515625,304.1415710449219,0.7944871783256531,0.2446126490831375,0.2215203940868377,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4482691586017608,0.050000000745058,0.0497177504003047,293.0370788574219,297.1499938964844,293.1499938964844,0.1527552157640457,-2506.0966796875,304.1367492675781,0.7728871703147888,0.2257292866706848,0.1589312851428985,293.1229858398437,297.1499938964844,293.1499938964844,0.4038764238357544,-7337.32421875,304.11358642578125,0.9990000128746032,0.5512194037437439,0.4661511182785034,293.1116027832031,297.1499938964844,293.1499938964844,0.0043292418122291,-1626.6529541015625,296.7958374023437,0.4482691586017608,0.050000000745058,0.2358396053314209,291.09039306640625,291.1499938964844,255.55360412597656,254.63194274902344,279.11981201171875,293.6868896484375,291.087646484375,1.0,0.3067637085914612,0.5942121148109436,0.5942121148109436,1.0,1.0,-1.3587558269500732,0.5192825198173523,0.8394732475280762,0.1963620483875274,0.0,0.0,0.7333539128303528,70.88935089111328,74.0,-44.32398223876953,-16311.7392578125,306.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,308.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17799.328125,18000.0,0.0,0.0,0.3658072650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134308695793152,0.9134399890899658,-9.091928404814098e-06,0.0,0.0003712478501256,0.0,0.0,102.9648208618164,0.0,0.0,0.0,0.5346641540527344,4.0,0.0,1.0
585180,293.08837890625,297.1499938964844,293.1499938964844,0.1708615720272064,-3522.925537109375,304.1415405273437,0.7899284362792969,0.2459548413753509,0.2228835225105285,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4431583285331726,0.050000000745058,0.0498250722885131,293.0398864746094,297.1499938964844,293.1499938964844,0.1552623063325882,-2539.214599609375,304.13702392578125,0.7698174118995667,0.2280275225639343,0.1607030481100082,293.1512451171875,297.1499938964844,293.1499938964844,0.4162574410438537,-7517.69970703125,304.1051940917969,0.9990000128746032,0.5461825728416443,0.4769496619701385,293.1097412109375,297.1499938964844,293.1499938964844,0.0043590310961008,-1638.811279296875,296.7992248535156,0.4431583285331726,0.050000000745058,0.2363486886024475,291.0633850097656,291.1499938964844,255.4905242919922,254.5771026611328,279.1114807128906,293.6177062988281,291.0615539550781,1.0,0.3119847476482391,0.5898571014404297,0.5898571014404297,1.0,1.0,-1.3762218952178955,0.5238506197929382,0.852371335029602,0.1972876787185669,0.0,0.0,0.7468171715736389,73.89293670654297,62.0,-36.69282150268555,-16513.259765625,321.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,308.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.64453125,18000.0,0.0,0.0,0.3680779337882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394147992134094,0.9394241571426392,-9.364680408907589e-06,0.0,0.000373552320525,0.0,0.0,109.85939025878906,0.0,0.0,0.0,0.5461500287055969,4.0,0.0,1.0
585240,293.08837890625,297.1499938964844,293.1499938964844,0.1708615720272064,-3522.925537109375,304.1415405273437,0.7899284362792969,0.2459548413753509,0.2228835225105285,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4431583285331726,0.050000000745058,0.0498250722885131,293.0398864746094,297.1499938964844,293.1499938964844,0.1552623063325882,-2539.214599609375,304.13702392578125,0.7698174118995667,0.2280275225639343,0.1607030481100082,293.1512451171875,297.1499938964844,293.1499938964844,0.4162574410438537,-7517.69970703125,304.1051940917969,0.9990000128746032,0.5461825728416443,0.4769496619701385,293.1097412109375,297.1499938964844,293.1499938964844,0.0043590310961008,-1638.811279296875,296.7992248535156,0.4431583285331726,0.050000000745058,0.2363486886024475,291.0633850097656,291.1499938964844,255.4905242919922,254.5771026611328,279.1114807128906,293.6177062988281,291.0615539550781,1.0,0.3119847476482391,0.5898571014404297,0.5898571014404297,1.0,1.0,-1.3762218952178955,0.5238506197929382,0.852371335029602,0.1972876787185669,0.0,0.0,0.7468171715736389,73.89293670654297,62.0,-36.69282150268555,-16513.259765625,321.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,308.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.64453125,18000.0,0.0,0.0,0.3680779337882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394147992134094,0.9394241571426392,-9.364680408907589e-06,0.0,0.000373552320525,0.0,0.0,109.85939025878906,0.0,0.0,0.0,0.5461500287055969,4.0,0.0,1.0
585300,293.088623046875,297.1499938964844,293.1499938964844,0.1711244434118271,-3526.810791015625,304.14263916015625,0.8028049468994141,0.2466849982738495,0.2233008444309234,293.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.4534430205821991,0.050000000745058,0.049617450684309,293.04107666015625,297.1499938964844,293.1499938964844,0.1559000313282013,-2547.1982421875,304.13824462890625,0.7827602028846741,0.2291853576898574,0.1613305360078811,293.1537780761719,297.1499938964844,293.1499938964844,0.3958989679813385,-7204.6533203125,304.150390625,0.9990000128746032,0.5456467270851135,0.4558428525924682,293.10870361328125,297.1499938964844,293.1499938964844,0.0043514161370694,-1635.3165283203125,296.8131103515625,0.4534430205821991,0.050000000745058,0.2353638261556625,291.0705261230469,291.1499938964844,255.4592742919922,254.5499420166016,279.1275634765625,293.6106872558594,291.0775451660156,1.0,0.3013083934783935,0.5899500250816345,0.5899500250816345,1.0,1.0,-1.3507410287857056,0.513042688369751,0.8376984000205994,0.1919012814760208,0.0,0.0,0.7516801953315735,68.2233657836914,62.0,20.70723342895508,-16367.740234375,296.7230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,308.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.966796875,18000.0,0.0,0.0,0.3693110942840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536473155021667,0.9536568522453308,-9.527234396955464e-06,0.0,0.0003748037852346,0.0,0.0,113.86239624023438,0.0,0.0,0.0,0.5524117350578308,4.0,0.0,1.0
585360,293.0888366699219,297.1499938964844,293.1499938964844,0.1707208603620529,-3518.754150390625,304.14471435546875,0.8171256184577942,0.2474244534969329,0.223756194114685,293.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4658750593662262,0.050000000745058,0.0494027771055698,293.0417785644531,297.1499938964844,293.1499938964844,0.1559509187936782,-2546.795166015625,304.1402893066406,0.7978655099868774,0.2304276674985885,0.1620047688484192,293.1350402832031,297.1499938964844,293.1499938964844,0.3716484308242798,-6834.8583984375,304.1943359375,0.9990000128746032,0.5492615103721619,0.4329284727573395,293.1073913574219,297.1499938964844,293.1499938964844,0.0043332390487194,-1625.2574462890625,296.85516357421875,0.4658750593662262,0.050000000745058,0.2343455106019973,291.1263732910156,291.1499938964844,255.42828369140625,254.52297973632807,279.1448974609375,293.6342468261719,291.1387023925781,1.0,0.2913981676101684,0.5909878611564636,0.5909878611564636,1.0,1.0,-1.323111653327942,0.5021170377731323,0.8209946155548096,0.1864529848098755,0.0,0.0,0.7478166222572327,62.34023284912109,65.0,96.16741180419922,-16182.048828125,271.8554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741943359375,308.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.458984375,18000.0,0.0,0.0,0.3701741993427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591631889343262,0.959172785282135,-9.628955012885854e-06,0.0,0.0003756797523237,0.0,0.0,115.7729949951172,0.0,0.0,0.0,0.5547394752502441,4.0,0.0,1.0
585420,293.0904541015625,297.1499938964844,293.1499938964844,0.1711862832307815,-3525.45068359375,304.1455383300781,0.8125802278518677,0.2486443072557449,0.2250016778707504,293.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4602998197078705,0.050000000745058,0.0494958311319351,293.0429992675781,297.1499938964844,293.1499938964844,0.157460018992424,-2565.7802734375,304.140869140625,0.7946137189865112,0.2329214662313461,0.1638128459453582,293.1018371582031,297.1499938964844,293.1499938964844,0.3788987100124359,-6952.51318359375,304.1672058105469,0.9990000128746032,0.5564561486244202,0.4430002272129059,293.1041259765625,297.1499938964844,293.1499938964844,0.0043441141024231,-1626.23095703125,296.9096984863281,0.4602998197078705,0.050000000745058,0.2347869127988815,291.1812744140625,291.1499938964844,255.3671875,254.46978759765625,279.13873291015625,293.6619873046875,291.17901611328125,1.0,0.297883540391922,0.5896384119987488,0.5896384119987488,1.0,1.0,-1.339474320411682,0.5082995891571045,0.8311747312545776,0.1888707876205444,0.0,0.0,0.7378059029579163,64.94727325439453,68.0,36.40978240966797,-16244.6708984375,284.4819641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830810546875,308.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.748046875,18000.0,0.0,0.0,0.3713120222091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415427446365356,0.9415522217750548,-9.491228411206976e-06,0.0,0.0003768345050048,0.0,0.0,111.32518768310548,0.0,0.0,0.0,0.5474711060523987,4.0,0.0,1.0
585480,293.0904541015625,297.1499938964844,293.1499938964844,0.1711862832307815,-3525.45068359375,304.1455383300781,0.8125802278518677,0.2486443072557449,0.2250016778707504,293.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4602998197078705,0.050000000745058,0.0494958311319351,293.0429992675781,297.1499938964844,293.1499938964844,0.157460018992424,-2565.7802734375,304.140869140625,0.7946137189865112,0.2329214662313461,0.1638128459453582,293.1018371582031,297.1499938964844,293.1499938964844,0.3788987100124359,-6952.51318359375,304.1672058105469,0.9990000128746032,0.5564561486244202,0.4430002272129059,293.1041259765625,297.1499938964844,293.1499938964844,0.0043441141024231,-1626.23095703125,296.9096984863281,0.4602998197078705,0.050000000745058,0.2347869127988815,291.1812744140625,291.1499938964844,255.3671875,254.46978759765625,279.13873291015625,293.6619873046875,291.17901611328125,1.0,0.297883540391922,0.5896384119987488,0.5896384119987488,1.0,1.0,-1.339474320411682,0.5082995891571045,0.8311747312545776,0.1888707876205444,0.0,0.0,0.7378059029579163,64.94727325439453,68.0,36.40978240966797,-16244.6708984375,284.4819641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830810546875,308.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.748046875,18000.0,0.0,0.0,0.3713120222091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415427446365356,0.9415522217750548,-9.491228411206976e-06,0.0,0.0003768345050048,0.0,0.0,111.32518768310548,0.0,0.0,0.0,0.5474711060523987,4.0,0.0,1.0
585540,293.0920715332031,297.1499938964844,293.1499938964844,0.1727868020534515,-3552.53564453125,304.1443786621094,0.8073275089263916,0.2498238682746887,0.226162314414978,293.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4543270170688629,0.050000000745058,0.0496011227369308,293.0445251464844,297.1499938964844,293.1499938964844,0.1600576639175415,-2600.173828125,304.1395874023437,0.7907999753952026,0.2353257238864898,0.1655937582254409,293.09967041015625,297.1499938964844,293.1499938964844,0.3905492722988128,-7132.21923828125,304.14227294921875,0.9990000128746032,0.5581626892089844,0.45413738489151,293.1004333496094,297.1499938964844,293.1499938964844,0.0043807183392345,-1641.1602783203125,296.9171447753906,0.4543270170688629,0.050000000745058,0.2352863699197769,291.14794921875,291.1499938964844,255.3074951171875,254.4177703857422,279.1268310546875,293.62762451171875,291.1448669433594,1.0,0.303204596042633,0.5867183804512024,0.5867183804512024,1.0,1.0,-1.357100248336792,0.5138018727302551,0.8432983756065369,0.1907565146684646,0.0,0.0,0.7402247786521912,67.89861297607422,71.0,-23.75983238220215,-16373.5126953125,298.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082580566406,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.3724670112133026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383170008659364,0.9383264183998108,-9.418737136002164e-06,0.0,0.0003780066617764,0.0,0.0,110.12051391601562,0.0,0.0,0.0,0.5459685921669006,4.0,0.0,1.0
585600,293.0920715332031,297.1499938964844,293.1499938964844,0.1727868020534515,-3552.53564453125,304.1443786621094,0.8073275089263916,0.2498238682746887,0.226162314414978,293.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4543270170688629,0.050000000745058,0.0496011227369308,293.0445251464844,297.1499938964844,293.1499938964844,0.1600576639175415,-2600.173828125,304.1395874023437,0.7907999753952026,0.2353257238864898,0.1655937582254409,293.09967041015625,297.1499938964844,293.1499938964844,0.3905492722988128,-7132.21923828125,304.14227294921875,0.9990000128746032,0.5581626892089844,0.45413738489151,293.1004333496094,297.1499938964844,293.1499938964844,0.0043807183392345,-1641.1602783203125,296.9171447753906,0.4543270170688629,0.050000000745058,0.2352863699197769,291.14794921875,291.1499938964844,255.3074951171875,254.4177703857422,279.1268310546875,293.62762451171875,291.1448669433594,1.0,0.303204596042633,0.5867183804512024,0.5867183804512024,1.0,1.0,-1.357100248336792,0.5138018727302551,0.8432983756065369,0.1907565146684646,0.0,0.0,0.7402247786521912,67.89861297607422,71.0,-23.75983238220215,-16373.5126953125,298.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082580566406,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.3724670112133026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383170008659364,0.9383264183998108,-9.418737136002164e-06,0.0,0.0003780066617764,0.0,0.0,110.12051391601562,0.0,0.0,0.0,0.5459685921669006,4.0,0.0,1.0
585660,293.0936279296875,297.1499938964844,293.1499938964844,0.1743762791156768,-3579.2939453125,304.14361572265625,0.8021143078804016,0.2509793937206268,0.227304458618164,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4487419724464416,0.050000000745058,0.0497081317007541,293.0468444824219,297.1499938964844,293.1499938964844,0.1625204682350158,-2632.600830078125,304.13897705078125,0.7869808077812195,0.2375295460224151,0.1672437638044357,293.1141967773437,297.1499938964844,293.1499938964844,0.4026742279529571,-7314.41796875,304.12481689453125,0.9990000128746032,0.5565168261528015,0.4651833176612854,293.0977478027344,297.1499938964844,293.1499938964844,0.0044168010354042,-1655.8631591796875,296.9234313964844,0.4487419724464416,0.050000000745058,0.2357939779758453,291.1147766113281,291.1499938964844,255.2494964599609,254.3671875,279.118896484375,293.57537841796875,291.11212158203125,1.0,0.3084678053855896,0.5831669569015503,0.5831669569015503,1.0,1.0,-1.374449610710144,0.5186830163002014,0.8557665944099426,0.1920794695615768,0.0,0.0,0.7471840381622314,70.8932113647461,74.0,-39.23020553588867,-16540.15625,313.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.96875,18000.0,0.0,0.0,0.3739829361438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480751156806946,0.948084592819214,-9.502009561401792e-06,0.0,0.000379545148462,0.0,0.0,112.6153335571289,0.0,0.0,0.0,0.5501989722251892,4.0,0.0,1.0
585720,293.0936279296875,297.1499938964844,293.1499938964844,0.1743762791156768,-3579.2939453125,304.14361572265625,0.8021143078804016,0.2509793937206268,0.227304458618164,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4487419724464416,0.050000000745058,0.0497081317007541,293.0468444824219,297.1499938964844,293.1499938964844,0.1625204682350158,-2632.600830078125,304.13897705078125,0.7869808077812195,0.2375295460224151,0.1672437638044357,293.1141967773437,297.1499938964844,293.1499938964844,0.4026742279529571,-7314.41796875,304.12481689453125,0.9990000128746032,0.5565168261528015,0.4651833176612854,293.0977478027344,297.1499938964844,293.1499938964844,0.0044168010354042,-1655.8631591796875,296.9234313964844,0.4487419724464416,0.050000000745058,0.2357939779758453,291.1147766113281,291.1499938964844,255.2494964599609,254.3671875,279.118896484375,293.57537841796875,291.11212158203125,1.0,0.3084678053855896,0.5831669569015503,0.5831669569015503,1.0,1.0,-1.374449610710144,0.5186830163002014,0.8557665944099426,0.1920794695615768,0.0,0.0,0.7471840381622314,70.8932113647461,74.0,-39.23020553588867,-16540.15625,313.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.96875,18000.0,0.0,0.0,0.3739829361438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480751156806946,0.948084592819214,-9.502009561401792e-06,0.0,0.000379545148462,0.0,0.0,112.6153335571289,0.0,0.0,0.0,0.5501989722251892,4.0,0.0,1.0
585780,293.0945129394531,297.1499938964844,293.1499938964844,0.1752804815769195,-3594.42041015625,304.14337158203125,0.7991035580635071,0.2516584694385528,0.2279776334762573,293.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.4455994665622711,0.050000000745058,0.0497725494205951,293.04852294921875,297.1499938964844,293.1499938964844,0.1638929694890976,-2650.566162109375,304.1388854980469,0.784720242023468,0.2387668639421463,0.1681708991527557,293.1275329589844,297.1499938964844,293.1499938964844,0.4099726974964142,-7422.20703125,304.1172180175781,0.9990000128746032,0.5544254183769226,0.4717079102993011,293.0965881347656,297.1499938964844,293.1499938964844,0.0044375462457537,-1664.18359375,296.92803955078125,0.4455994665622711,0.050000000745058,0.2360995560884475,291.0978088378906,291.1499938964844,255.21563720703125,254.337631225586,279.1168212890625,293.5453796386719,291.0956115722656,1.0,0.3115744590759277,0.5810198187828064,0.5810198187828064,1.0,1.0,-1.3846471309661863,0.5214676856994629,0.8631795048713684,0.1927710473537445,0.0,0.0,0.752968430519104,72.6937484741211,74.0,-38.513946533203125,-16647.896484375,322.0141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668762207031,308.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.951171875,18000.0,0.0,0.0,0.3751460015773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958266019821167,0.9582756161689758,-9.607087122276424e-06,0.0,0.00038072548341,0.0,0.0,115.41487121582033,0.0,0.0,0.0,0.5547140836715698,4.0,0.0,1.0
585840,293.0950927734375,297.1499938964844,293.1499938964844,0.1758566945791244,-3604.01806640625,304.1432800292969,0.797148585319519,0.2521051168441772,0.228421077132225,293.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4435892403125763,0.050000000745058,0.0498155355453491,293.0496826171875,297.1499938964844,293.1499938964844,0.1647639274597168,-2661.92236328125,304.138916015625,0.783234715461731,0.2395640313625335,0.1687677353620529,293.1376647949219,297.1499938964844,293.1499938964844,0.4148153364658355,-7493.05712890625,304.1131286621094,0.9990000128746032,0.552675187587738,0.4760118722915649,293.0959777832031,297.1499938964844,293.1499938964844,0.0044509451836347,-1669.4820556640625,296.9317626953125,0.4435892403125763,0.050000000745058,0.2363034635782241,291.0881042480469,291.1499938964844,255.1934814453125,254.3182830810547,279.1163330078125,293.5273742675781,291.086181640625,1.0,0.3136237859725952,0.5796337723731995,0.5796337723731995,1.0,1.0,-1.3913589715957642,0.5233021378517151,0.8680568337440491,0.1932271122932434,0.0,0.0,0.7573070526123047,73.89444732666016,62.0,-36.11701202392578,-16720.96484375,327.8918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408142089844,308.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.94140625,18000.0,0.0,0.0,0.3760404884815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663843512535096,0.966394066810608,-9.694957043393517e-06,0.0,0.0003816332900896,0.0,0.0,117.7109146118164,0.0,0.0,0.0,0.5583370923995972,4.0,0.0,1.0
585900,293.09527587890625,297.1499938964844,293.1499938964844,0.1760603040456771,-3606.962646484375,304.1441650390625,0.8099691867828369,0.2527672946453094,0.2287696897983551,293.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.4539387226104736,0.050000000745058,0.0496081300079822,293.05059814453125,297.1499938964844,293.1499938964844,0.1653424203395843,-2669.0732421875,304.139892578125,0.7964460849761963,0.2406549602746963,0.1693396121263504,293.1386108398437,297.1499938964844,293.1499938964844,0.3944031894207001,-7179.89013671875,304.156982421875,0.9990000128746032,0.5526238083839417,0.454883724451065,293.09478759765625,297.1499938964844,293.1499938964844,0.0044452459551393,-1666.708740234375,296.9478454589844,0.4539387226104736,0.050000000745058,0.2353196144104004,291.0943603515625,291.1499938964844,255.16629028320312,254.29454040527344,279.132080078125,293.5223083496094,291.1010437011719,1.0,0.3029460310935974,0.5799357295036316,0.5799357295036316,1.0,1.0,-1.365704894065857,0.5126356482505798,0.8530692458152771,0.1880917996168136,0.0,0.0,0.7606692910194397,68.22394561767578,62.0,18.916826248168945,-16568.294921875,303.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,308.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.85546875,18000.0,0.0,0.0,0.3770767450332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769875407218932,0.9769973754882812,-9.818257240112873e-06,0.0,0.0003826849570032,0.0,0.0,120.8257293701172,0.0,0.0,0.0,0.5630034804344177,4.0,0.0,1.0
585960,293.0953369140625,297.1499938964844,293.1499938964844,0.1755993515253067,-3598.064453125,304.14605712890625,0.8238552808761597,0.2534477412700653,0.2291682064533233,293.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4663970172405243,0.050000000745058,0.0493937022984027,293.0511169433594,297.1499938964844,293.1499938964844,0.165312573313713,-2667.646484375,304.14178466796875,0.8115425705909729,0.2418161183595657,0.1699637174606323,293.1185607910156,297.1499938964844,293.1499938964844,0.3701488673686981,-6810.505859375,304.1997375488281,0.9990000128746032,0.5566862225532532,0.4319450557231903,293.0933837890625,297.1499938964844,293.1499938964844,0.0044287298806011,-1657.2996826171875,296.9911804199219,0.4663970172405243,0.050000000745058,0.2343024462461471,291.1485290527344,291.1499938964844,255.13970947265625,254.27130126953125,279.1474609375,293.53961181640625,291.1603698730469,1.0,0.2930354177951813,0.5809609293937683,0.5809609293937683,1.0,1.0,-1.3379194736480713,0.5017544031143188,0.8361650109291077,0.1827915608882904,0.0,0.0,0.7554931640625,62.340457916259766,65.0,92.5556182861328,-16379.8154296875,277.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436218261719,308.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.451171875,18000.0,0.0,0.0,0.3776982426643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793192148208618,0.9793291091918944,-9.882049198495224e-06,0.0,0.0003833156952168,0.0,0.0,121.8426513671875,0.0,0.0,0.0,0.5638927221298218,4.0,0.0,1.0
586020,293.0966796875,297.1499938964844,293.1499938964844,0.1759877055883407,-3603.568115234375,304.1465759277344,0.8192039132118225,0.2545619606971741,0.2303159534931183,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4608279168605804,0.050000000745058,0.0494868047535419,293.0523376464844,297.1499938964844,293.1499938964844,0.1666513234376907,-2684.254150390625,304.14215087890625,0.8079569339752197,0.2440690398216247,0.1716182976961136,293.08355712890625,297.1499938964844,293.1499938964844,0.3773968517780304,-6929.00732421875,304.1708374023437,0.9990000128746032,0.5646644830703735,0.4420443773269653,293.0901184082031,297.1499938964844,293.1499938964844,0.004444234073162,-1659.9676513671875,297.0483093261719,0.4608279168605804,0.050000000745058,0.2347441017627716,291.20050048828125,291.1499938964844,255.0884704589844,254.2265014648437,279.1404724121094,293.5588684082031,291.1981201171875,1.0,0.2994832992553711,0.5796976089477539,0.5796976089477539,1.0,1.0,-1.3540135622024536,0.5077640414237976,0.8462495803833008,0.185116171836853,0.0,0.0,0.7431522607803345,64.94796752929688,68.0,33.450557708740234,-16440.6796875,290.5911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,308.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.43359375,18000.0,0.0,0.0,0.378271996974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563583731651306,0.9563680291175842,-9.6752501121955e-06,0.0,0.0003838979755528,0.0,0.0,115.64910888671876,0.0,0.0,0.0,0.5541500449180603,4.0,0.0,1.0
