time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0966796875,297.1499938964844,293.1499938964844,0.1759877055883407,-3603.568115234375,304.1465759277344,0.8192039132118225,0.2545619606971741,0.2303159534931183,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4608279168605804,0.050000000745058,0.0494868047535419,293.0523376464844,297.1499938964844,293.1499938964844,0.1666513234376907,-2684.254150390625,304.14215087890625,0.8079569339752197,0.2440690398216247,0.1716182976961136,293.08355712890625,297.1499938964844,293.1499938964844,0.3773968517780304,-6929.00732421875,304.1708374023437,0.9990000128746032,0.5646644830703735,0.4420443773269653,293.0901184082031,297.1499938964844,293.1499938964844,0.004444234073162,-1659.9676513671875,297.0483093261719,0.4608279168605804,0.050000000745058,0.2347441017627716,291.20050048828125,291.1499938964844,255.0884704589844,254.2265014648437,279.1404724121094,293.5588684082031,291.1981201171875,1.0,0.2994832992553711,0.5796976089477539,0.5796976089477539,1.0,1.0,-1.3540135622024536,0.5077640414237976,0.8462495803833008,0.185116171836853,0.0,0.0,0.7431522607803345,64.94796752929688,68.0,33.450557708740234,-16440.6796875,290.5911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,308.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.43359375,18000.0,0.0,0.0,0.378271996974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563583731651306,0.9563680291175842,-9.6752501121955e-06,0.0,0.0003838979755528,0.0,0.0,115.64910888671876,0.0,0.0,0.0,0.5541500449180603,4.0,0.0,1.0
586140,293.0980224609375,297.1499938964844,293.1499938964844,0.177535593509674,-3629.72314453125,304.1451416015625,0.8139413595199585,0.2556392550468445,0.2313847094774246,293.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.454811692237854,0.050000000745058,0.0495921224355697,293.0538635253906,297.1499938964844,293.1499938964844,0.1691093295812606,-2716.50341796875,304.14068603515625,0.8036864399909973,0.2462376654148101,0.1732290536165237,293.08038330078125,297.1499938964844,293.1499938964844,0.3890250623226166,-7109.05224609375,304.1447448730469,0.9990000128746032,0.5670363903045654,0.4532079994678497,293.0863952636719,297.1499938964844,293.1499938964844,0.0044858143664896,-1676.6519775390625,297.0602111816406,0.454811692237854,0.050000000745058,0.2352436780929565,291.1657409667969,291.1499938964844,255.04005432128903,254.18411254882807,279.1307067871094,293.5306396484375,291.1625366210937,1.0,0.3047669231891632,0.5772683620452881,0.5772683620452881,1.0,1.0,-1.3713570833206177,0.5132985711097717,0.8580585718154907,0.1871168464422226,0.0,0.0,0.7432817816734314,67.89936828613281,71.0,-26.321027755737305,-16560.380859375,304.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.251953125,18000.0,0.0,0.0,0.378781795501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478347897529602,0.9478443264961244,-9.540465725876857e-06,0.0,0.0003844153834506,0.0,0.0,112.90150451660156,0.0,0.0,0.0,0.5502751469612122,4.0,0.0,1.0
586200,293.0980224609375,297.1499938964844,293.1499938964844,0.177535593509674,-3629.72314453125,304.1451416015625,0.8139413595199585,0.2556392550468445,0.2313847094774246,293.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.454811692237854,0.050000000745058,0.0495921224355697,293.0538635253906,297.1499938964844,293.1499938964844,0.1691093295812606,-2716.50341796875,304.14068603515625,0.8036864399909973,0.2462376654148101,0.1732290536165237,293.08038330078125,297.1499938964844,293.1499938964844,0.3890250623226166,-7109.05224609375,304.1447448730469,0.9990000128746032,0.5670363903045654,0.4532079994678497,293.0863952636719,297.1499938964844,293.1499938964844,0.0044858143664896,-1676.6519775390625,297.0602111816406,0.454811692237854,0.050000000745058,0.2352436780929565,291.1657409667969,291.1499938964844,255.04005432128903,254.18411254882807,279.1307067871094,293.5306396484375,291.1625366210937,1.0,0.3047669231891632,0.5772683620452881,0.5772683620452881,1.0,1.0,-1.3713570833206177,0.5132985711097717,0.8580585718154907,0.1871168464422226,0.0,0.0,0.7432817816734314,67.89936828613281,71.0,-26.321027755737305,-16560.380859375,304.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.251953125,18000.0,0.0,0.0,0.378781795501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478347897529602,0.9478443264961244,-9.540465725876857e-06,0.0,0.0003844153834506,0.0,0.0,112.90150451660156,0.0,0.0,0.0,0.5502751469612122,4.0,0.0,1.0
586260,293.0993347167969,297.1499938964844,293.1499938964844,0.1790895611047744,-3655.8369140625,304.1441955566406,0.8087528944015503,0.2566920518875122,0.2324348539113998,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4491874873638153,0.050000000745058,0.0496991351246833,293.055908203125,297.1499938964844,293.1499938964844,0.1714826077222824,-2747.4765625,304.1398620605469,0.7994456887245178,0.248256579041481,0.174740269780159,293.0943603515625,297.1499938964844,293.1499938964844,0.4011802971363067,-7292.2470703125,304.1264343261719,0.9990000128746032,0.5659900307655334,0.4642761349678039,293.0834655761719,297.1499938964844,293.1499938964844,0.0045276111923158,-1693.4217529296875,297.0710754394531,0.4491874873638153,0.050000000745058,0.2357513010501861,291.13018798828125,291.1499938964844,254.99473571777344,254.14439392089844,279.12457275390625,293.4884338378906,291.1273193359375,1.0,0.3099966943264007,0.5743787288665771,0.5743787288665771,1.0,1.0,-1.3884562253952026,0.518339216709137,0.8701169490814209,0.188683271408081,0.0,0.0,0.7483377456665039,70.8938980102539,74.0,-42.51874542236328,-16716.84375,319.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,308.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.544921875,18000.0,0.0,0.0,0.3795965909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529180526733398,0.952927589416504,-9.568900168233084e-06,0.0,0.0003852422814816,0.0,0.0,114.08708190917967,0.0,0.0,0.0,0.5524173974990845,4.0,0.0,1.0
586320,293.0993347167969,297.1499938964844,293.1499938964844,0.1790895611047744,-3655.8369140625,304.1441955566406,0.8087528944015503,0.2566920518875122,0.2324348539113998,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4491874873638153,0.050000000745058,0.0496991351246833,293.055908203125,297.1499938964844,293.1499938964844,0.1714826077222824,-2747.4765625,304.1398620605469,0.7994456887245178,0.248256579041481,0.174740269780159,293.0943603515625,297.1499938964844,293.1499938964844,0.4011802971363067,-7292.2470703125,304.1264343261719,0.9990000128746032,0.5659900307655334,0.4642761349678039,293.0834655761719,297.1499938964844,293.1499938964844,0.0045276111923158,-1693.4217529296875,297.0710754394531,0.4491874873638153,0.050000000745058,0.2357513010501861,291.13018798828125,291.1499938964844,254.99473571777344,254.14439392089844,279.12457275390625,293.4884338378906,291.1273193359375,1.0,0.3099966943264007,0.5743787288665771,0.5743787288665771,1.0,1.0,-1.3884562253952026,0.518339216709137,0.8701169490814209,0.188683271408081,0.0,0.0,0.7483377456665039,70.8938980102539,74.0,-42.51874542236328,-16716.84375,319.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,308.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.544921875,18000.0,0.0,0.0,0.3795965909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529180526733398,0.952927589416504,-9.568900168233084e-06,0.0,0.0003852422814816,0.0,0.0,114.08708190917967,0.0,0.0,0.0,0.5524173974990845,4.0,0.0,1.0
586380,293.1006164550781,297.1499938964844,293.1499938964844,0.1805406808853149,-3680.0244140625,304.1437072753906,0.8036466240882874,0.2577140927314758,0.2334587275981903,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4440001547336578,0.050000000745058,0.0498065091669559,293.0583190917969,297.1499938964844,293.1499938964844,0.1736814528703689,-2775.964599609375,304.1395874023437,0.7953435778617859,0.2501562833786011,0.1761614680290222,293.1175537109375,297.1499938964844,293.1499938964844,0.413386195898056,-7472.27783203125,304.11407470703125,0.9990000128746032,0.5627087950706482,0.4751222431659698,293.081298828125,297.1499938964844,293.1499938964844,0.0045679630711674,-1709.3016357421875,297.0841369628906,0.4440001547336578,0.050000000745058,0.236260637640953,291.1006164550781,291.1499938964844,254.95278930664065,254.10757446289065,279.1227722167969,293.4498291015625,291.0984191894531,1.0,0.3151236772537231,0.5715358853340149,0.5715358853340149,1.0,1.0,-1.4051518440246582,0.52317875623703,0.8819730877876282,0.1901429444551468,0.0,0.0,0.7569841146469116,73.8950424194336,77.0,-40.035552978515625,-16888.90234375,334.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.716796875,18000.0,0.0,0.0,0.3809380233287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96748685836792,0.9674965739250184,-9.716673048387747e-06,0.0,0.0003866036713588,0.0,0.0,118.110595703125,0.0,0.0,0.0,0.5588709712028503,4.0,0.0,1.0
586440,293.1006164550781,297.1499938964844,293.1499938964844,0.1805406808853149,-3680.0244140625,304.1437072753906,0.8036466240882874,0.2577140927314758,0.2334587275981903,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4440001547336578,0.050000000745058,0.0498065091669559,293.0583190917969,297.1499938964844,293.1499938964844,0.1736814528703689,-2775.964599609375,304.1395874023437,0.7953435778617859,0.2501562833786011,0.1761614680290222,293.1175537109375,297.1499938964844,293.1499938964844,0.413386195898056,-7472.27783203125,304.11407470703125,0.9990000128746032,0.5627087950706482,0.4751222431659698,293.081298828125,297.1499938964844,293.1499938964844,0.0045679630711674,-1709.3016357421875,297.0841369628906,0.4440001547336578,0.050000000745058,0.236260637640953,291.1006164550781,291.1499938964844,254.95278930664065,254.10757446289065,279.1227722167969,293.4498291015625,291.0984191894531,1.0,0.3151236772537231,0.5715358853340149,0.5715358853340149,1.0,1.0,-1.4051518440246582,0.52317875623703,0.8819730877876282,0.1901429444551468,0.0,0.0,0.7569841146469116,73.8950424194336,77.0,-40.035552978515625,-16888.90234375,334.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.716796875,18000.0,0.0,0.0,0.3809380233287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96748685836792,0.9674965739250184,-9.716673048387747e-06,0.0,0.0003866036713588,0.0,0.0,118.110595703125,0.0,0.0,0.0,0.5588709712028503,4.0,0.0,1.0
586500,293.10125732421875,297.1499938964844,293.1499938964844,0.1812168955802917,-3691.222412109375,304.1436462402344,0.8011669516563416,0.2582131028175354,0.2339600175619125,293.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4415634870529175,0.050000000745058,0.0498602464795112,293.0595397949219,297.1499938964844,293.1499938964844,0.1747154146432876,-2789.285400390625,304.1395874023437,0.7933576703071594,0.251074343919754,0.176847293972969,293.1312561035156,297.1499938964844,293.1499938964844,0.4194461703300476,-7560.43896484375,304.109619140625,0.9990000128746032,0.5604332089424133,0.4804584383964538,293.0804443359375,297.1499938964844,293.1499938964844,0.0045875036157667,-1716.8404541015625,297.09197998046875,0.4415634870529175,0.050000000745058,0.236515536904335,291.0886535644531,291.1499938964844,254.93316650390625,254.09034729003903,279.1230773925781,293.4339599609375,291.0867919921875,1.0,0.317648321390152,0.5702118277549744,0.5702118277549744,1.0,1.0,-1.4133532047271729,0.5255873799324036,0.8877658843994141,0.1908973604440689,0.0,0.0,0.7622830867767334,75.39601135253906,77.0,-36.214317321777344,-16976.861328125,341.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,308.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.794921875,18000.0,0.0,0.0,0.3818470537662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773470163345336,0.9773568511009216,-9.824771041166969e-06,0.0,0.0003875262336805,0.0,0.0,120.95282745361328,0.0,0.0,0.0,0.5632867813110352,4.0,0.0,1.0
586560,293.1018981933594,297.1499938964844,293.1499938964844,0.1818629950284958,-3701.880126953125,304.14361572265625,0.7987481951713562,0.2587042152881622,0.2344541996717453,293.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.4392261505126953,0.050000000745058,0.049914002418518,293.060791015625,297.1499938964844,293.1499938964844,0.1757130622863769,-2802.095458984375,304.1396789550781,0.7914192080497742,0.2519769072532654,0.1775208562612533,293.14569091796875,297.1499938964844,293.1499938964844,0.4254686534404754,-7647.3583984375,304.10601806640625,0.9990000128746032,0.557837188243866,0.4857380390167236,293.07965087890625,297.1499938964844,293.1499938964844,0.0046065999194979,-1724.1192626953125,297.1006164550781,0.4392261505126953,0.050000000745058,0.2367705404758453,291.07830810546875,291.1499938964844,254.9144897460937,254.07394409179688,279.1239318847656,293.4206848144531,291.07672119140625,1.0,0.3201483190059662,0.5689717531204224,0.5689717531204224,1.0,1.0,-1.4214636087417605,0.5280086994171143,0.893454909324646,0.1916876137256622,0.0,0.0,0.7681020498275757,76.89700317382812,65.0,-32.050655364990234,-17064.88671875,349.0981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,308.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.1953125,18000.0,0.0,0.0,0.3829246461391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885122179985046,0.988522171974182,-9.951137144526e-06,0.0,0.0003886198392137,0.0,0.0,124.25508880615234,0.0,0.0,0.0,0.5683149695396423,4.0,0.0,1.0
586620,293.1019592285156,297.1499938964844,293.1499938964844,0.1814578175544738,-3693.50927734375,304.1465148925781,0.8241218328475952,0.2599091529846191,0.2350785881280899,293.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4605059027671814,0.050000000745058,0.0494920201599597,293.0618591308594,297.1499938964844,293.1499938964844,0.1760513335466385,-2804.99609375,304.14263916015625,0.818068265914917,0.2540166974067688,0.1785810738801956,293.1297912597656,297.1499938964844,293.1499938964844,0.3817170262336731,-6980.2587890625,304.1934814453125,0.9990000128746032,0.5609937310218811,0.4426249265670776,293.0771179199219,297.1499938964844,293.1499938964844,0.004586539696902,-1712.56494140625,297.1650390625,0.4605059027671814,0.050000000745058,0.2347688376903534,291.1394348144531,291.1499938964844,254.8801422119141,254.0437164306641,279.1505432128906,293.4218444824219,291.150634765625,1.0,0.2999575436115265,0.5704491138458252,0.5704491138458252,1.0,1.0,-1.3688569068908691,0.5071184039115906,0.8617385029792786,0.1818713396787643,0.0,0.0,0.7673781514167786,65.33362579345703,68.0,91.59228515625,-16730.724609375,297.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,308.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.484375,18000.0,0.0,0.0,0.384598433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035327672958374,1.0035429000854492,-1.0167728760279717e-05,0.0,0.0003903185133822,0.0,0.0,129.20420837402344,0.0,0.0,0.0,0.5748693943023682,4.0,0.0,1.0
586680,293.1019592285156,297.1499938964844,293.1499938964844,0.1814578175544738,-3693.50927734375,304.1465148925781,0.8241218328475952,0.2599091529846191,0.2350785881280899,293.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4605059027671814,0.050000000745058,0.0494920201599597,293.0618591308594,297.1499938964844,293.1499938964844,0.1760513335466385,-2804.99609375,304.14263916015625,0.818068265914917,0.2540166974067688,0.1785810738801956,293.1297912597656,297.1499938964844,293.1499938964844,0.3817170262336731,-6980.2587890625,304.1934814453125,0.9990000128746032,0.5609937310218811,0.4426249265670776,293.0771179199219,297.1499938964844,293.1499938964844,0.004586539696902,-1712.56494140625,297.1650390625,0.4605059027671814,0.050000000745058,0.2347688376903534,291.1394348144531,291.1499938964844,254.8801422119141,254.0437164306641,279.1505432128906,293.4218444824219,291.150634765625,1.0,0.2999575436115265,0.5704491138458252,0.5704491138458252,1.0,1.0,-1.3688569068908691,0.5071184039115906,0.8617385029792786,0.1818713396787643,0.0,0.0,0.7673781514167786,65.33362579345703,68.0,91.59228515625,-16730.724609375,297.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,308.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.484375,18000.0,0.0,0.0,0.384598433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035327672958374,1.0035429000854492,-1.0167728760279717e-05,0.0,0.0003903185133822,0.0,0.0,129.20420837402344,0.0,0.0,0.0,0.5748693943023682,4.0,0.0,1.0
586740,293.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8195517063140869,0.0,0.2360990494489669,293.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.4551656544208526,0.0,0.0495855659246444,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.8143833875656128,0.0,0.1800018697977066,293.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1667175292969,0.9990000128746032,0.0,0.4525318741798401,293.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2247009277344,0.4551656544208526,0.0,0.2352125793695449,291.1895751953125,294.1499938964844,254.8500061035156,254.01715087890625,279.14276123046875,293.4253234863281,291.1876220703125,0.0,0.0,0.569304347038269,0.569304347038269,1.0,1.0,-1.384290099143982,0.5128008127212524,0.8714892864227295,0.1840936988592147,0.0,0.0,0.0,67.94979858398438,60.0,34.8477783203125,-16795.197265625,310.6885986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.298828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845940470695496,0.9846040606498718,-9.998972018365748e-06,0.0,0.0,0.0,0.0,123.91297149658205,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8195517063140869,0.0,0.2360990494489669,293.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.4551656544208526,0.0,0.0495855659246444,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.8143833875656128,0.0,0.1800018697977066,293.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1667175292969,0.9990000128746032,0.0,0.4525318741798401,293.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2247009277344,0.4551656544208526,0.0,0.2352125793695449,291.1895751953125,294.1499938964844,254.8500061035156,254.01715087890625,279.14276123046875,293.4253234863281,291.1876220703125,0.0,0.0,0.569304347038269,0.569304347038269,1.0,1.0,-1.384290099143982,0.5128008127212524,0.8714892864227295,0.1840936988592147,0.0,0.0,0.0,67.94979858398438,60.0,34.8477783203125,-16795.197265625,310.6885986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.298828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845940470695496,0.9846040606498718,-9.998972018365748e-06,0.0,0.0,0.0,0.0,123.91297149658205,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0009571129921823,293.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0002793529129121,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0007313783280551,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0020677661523222,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0013251299969851,291.23248291015625,294.1499938964844,254.8247985839844,253.99490356445312,272.9782409667969,279.223388671875,291.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064342911355197,2.0339758322052148e-08,0.0064342711120843,-0.0469880364835262,0.0,0.0,0.0,-0.0418200381100177,60.0,-331.7149963378906,-0.0,-2.8218230454513105e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1090067547960708e-17,-1.109180793596952e-17,1.7405073603110865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0009571129921823,293.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0002793529129121,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,0.0007313783280551,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0020677661523222,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0013251299969851,291.23248291015625,294.1499938964844,254.8247985839844,253.99490356445312,272.9782409667969,279.223388671875,291.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064342911355197,2.0339758322052148e-08,0.0064342711120843,-0.0469880364835262,0.0,0.0,0.0,-0.0418200381100177,60.0,-331.7149963378906,-0.0,-2.8218230454513105e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1090067547960708e-17,-1.109180793596952e-17,1.7405073603110865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001287697814404,293.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001138597144745,292.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,9.976549335988238e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001672292273724,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.893310546875,0.0,0.0,0.0005401014350354,291.232666015625,294.1499938964844,254.81417846679688,253.98550415039065,272.5638427734375,271.38824462890625,291.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597986496984,1.7712997291141622e-08,0.0012597809545695,-0.0452622920274734,0.0,0.0,0.0,-0.0143968816846609,60.0,-169.05172729492188,-0.0,-1.0820233597996777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4880885198430427e-20,-2.667039674963513e-20,1.789511349256318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0001030999483191,293.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001085019175661,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,8.018778316909447e-05,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001086648917407,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8748779296875,0.0,0.0,0.0005146863404661,291.23272705078125,294.1499938964844,254.8048095703125,253.9772186279297,272.38336181640625,266.0328063964844,291.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098224078305,1.7297399068638697e-08,0.0010982068488374,-0.0443340055644512,0.0,0.0,0.0,-0.0133901461958885,60.0,-79.66320037841797,-0.0,-8.223592828926486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.207003840837403e-21,6.4029789395742415e-21,-2.19597509873684e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001027287362376,293.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001081764421542,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,7.990022277226672e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0001081787777366,292.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568725585937,0.0,0.0,0.000513142440468,291.2327880859375,294.1499938964844,254.7966461181641,253.97000122070312,272.2119445800781,262.46502685546875,291.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946334805339,1.6930085777744353e-08,0.0010946166003122,-0.0433746501803398,0.0,0.0,0.0,-0.013205774128437,60.0,-46.20757675170898,-0.0,-8.16950063153854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1980502569413705e-21,6.4119171753925025e-21,-2.2138667165027418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,0.0001024176308419,293.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001078487475751,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,7.965824624989182e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0001078513014363,292.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8390197753906,0.0,0.0,0.0005115880048833,291.2328491210937,294.1499938964844,254.78965759277344,253.9638061523437,272.0426330566406,260.0738830566406,291.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542230696359184e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.045169830322266,-0.0,-8.120078831552746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1980635855352236e-21,6.411902231211515e-21,-2.2138386456762904e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083374023437,0.0,0.0,0.0001017510367091,293.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.0001071468068403,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093139648437,0.0,0.0,7.913978333817795e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,0.0001071493825293,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8038635253906,0.0,0.0,0.0005082582938484,291.2329406738281,294.1499938964844,254.7789764404297,253.95431518554688,271.7103271484375,257.3616943359375,291.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.931650161743164,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896576656545e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083374023437,0.0,0.0,0.0001017510367091,293.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.0001071468068403,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093139648437,0.0,0.0,7.913978333817795e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,0.0001071493825293,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8038635253906,0.0,0.0,0.0005082582938484,291.2329406738281,294.1499938964844,254.7789764404297,253.95431518554688,271.7103271484375,257.3616943359375,291.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.931650161743164,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896576656545e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.000101037119748,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001063950548996,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,7.858451135689393e-05,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001063975796569,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694091796875,0.0,0.0,0.0005046923761256,291.2330322265625,294.1499938964844,254.7723999023437,253.94842529296875,271.3864440917969,256.0869140625,291.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.97602081298828,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.000101037119748,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001063950548996,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,7.858451135689393e-05,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001063975796569,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694091796875,0.0,0.0,0.0005046923761256,291.2330322265625,294.1499938964844,254.7723999023437,253.94842529296875,271.3864440917969,256.0869140625,291.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.97602081298828,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.0,0.0,0.0001002914723358,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001056098990375,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,7.800456660334021e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0001056123655871,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,0.0005009679007343,291.2330627441406,294.1499938964844,254.76954650878903,253.94583129882807,271.0709228515625,255.4670562744141,291.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.67919921875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.0,0.0,0.0001002914723358,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001056098990375,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,7.800456660334021e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0001056123655871,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,0.0005009679007343,291.2330627441406,294.1499938964844,254.76954650878903,253.94583129882807,271.0709228515625,255.4670562744141,291.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.67919921875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,9.953035623766482e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001048084450303,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,7.741258741589263e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001048108606482,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.0,0.0,0.0004971661255694,291.2330627441406,294.1499938964844,254.77003479003903,253.9461669921875,270.7637023925781,255.1547241210937,291.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.45975875854492,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,9.953035623766482e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001048084450303,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,7.741258741589263e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001048108606482,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.0,0.0,0.0004971661255694,291.2330627441406,294.1499938964844,254.77003479003903,253.9461669921875,270.7637023925781,255.1547241210937,291.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.45975875854492,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5454406738281,0.0,0.0,9.914895781548694e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001044068267219,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463562011719,0.0,0.0,7.711593934800476e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,0.000104409220512,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68621826171875,0.0,0.0,0.0004952610470354,291.2330627441406,294.1499938964844,254.7714233398437,253.9473419189453,270.6131286621094,255.0610198974609,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.353071212768555,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,9.87694729701616e-05,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001040072311297,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,7.68207828514278e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.000104009595816,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700744628906,0.0,0.0,0.0004933655145578,291.2330627441406,294.1499938964844,254.7735137939453,253.9491424560547,270.4645690917969,254.9930419921875,291.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.246368408203125,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.80229742708616e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001032211657729,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,7.624016870977357e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0001032234868034,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0004896367900073,291.2330017089844,294.1499938964844,254.77960205078125,253.95440673828125,270.17333984375,254.9071044921875,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.0334415435791,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.80229742708616e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001032211657729,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,7.624016870977357e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0001032234868034,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0004896367900073,291.2330017089844,294.1499938964844,254.77960205078125,253.95440673828125,270.17333984375,254.9071044921875,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.0334415435791,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,9.730387682793662e-05,293.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.000102463956864,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,7.56808731239289e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0001024662269628,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60711669921875,0.0,0.0,0.0004860448825638,291.23291015625,294.1499938964844,254.7879180908203,253.961654663086,269.8897399902344,254.8614196777344,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.823768615722656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,9.730387682793662e-05,293.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.000102463956864,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,7.56808731239289e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0001024662269628,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60711669921875,0.0,0.0,0.0004860448825638,291.23291015625,294.1499938964844,254.7879180908203,253.961654663086,269.8897399902344,254.8614196777344,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.823768615722656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,9.662860975367948e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001017529066302,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,7.515566539950669e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001017551330733,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765380859375,0.0,0.0,0.0004826719814445,291.2327880859375,294.1499938964844,254.798095703125,253.9705352783203,269.613525390625,254.837890625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62151908874512,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,9.662860975367948e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001017529066302,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,7.515566539950669e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001017551330733,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765380859375,0.0,0.0,0.0004826719814445,291.2327880859375,294.1499938964844,254.798095703125,253.9705352783203,269.613525390625,254.837890625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62151908874512,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
