time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,9.601162309991196e-05,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001011032218229,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,7.467578689102083e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001011054046102,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5465393066406,0.0,0.0,0.0004795901477336,291.2326354980469,294.1499938964844,254.8097686767578,253.98074340820312,269.3443603515625,254.8271026611328,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.431209564208984,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,9.601162309991196e-05,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001011032218229,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,7.467578689102083e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001011054046102,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5465393066406,0.0,0.0,0.0004795901477336,291.2326354980469,294.1499938964844,254.8097686767578,253.98074340820312,269.3443603515625,254.8271026611328,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.431209564208984,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626159667969,0.0,0.0,9.572812996339052e-05,293.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.000100804703834,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,7.4455288995523e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.880859375,0.0,0.0,0.0001008068647934,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,0.0004781741008628,291.2325439453125,294.1499938964844,254.8160552978516,253.9862365722656,269.2123107910156,254.8247833251953,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.34168243408203,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,9.546236105961724e-05,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001005248486762,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,7.424857903970405e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,0.0001005269950837,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170288085937,0.0,0.0,0.000476846616948,291.232421875,294.1499938964844,254.8225555419922,253.991928100586,269.0819091796875,254.82394409179688,291.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.25636482238769,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,9.498557483311744e-05,293.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001000228003249,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,7.387774530798197e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.0001000249103526,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,0.0004744651087094,291.232177734375,294.1499938964844,254.83609008789065,254.0037841796875,268.8258056640625,254.82546997070312,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280630764938678e-09,0.0010121084051206,-0.0181258618831634,0.0,0.0,0.0,-0.0084221437573432,60.0,-25.099239349365234,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,9.498557483311744e-05,293.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001000228003249,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,7.387774530798197e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.0001000249103526,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,0.0004744651087094,291.232177734375,294.1499938964844,254.83609008789065,254.0037841796875,268.8258056640625,254.82546997070312,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280630764938678e-09,0.0010121084051206,-0.0181258618831634,0.0,0.0,0.0,-0.0084221437573432,60.0,-25.099239349365234,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237670898437,0.0,0.0,9.458197746425868e-05,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,9.959781891666351e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,7.356383139267564e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,9.959988528862596e-05,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0004724491736851,291.2318725585937,294.1499938964844,254.8500061035156,254.0159606933593,268.57568359375,254.8299865722656,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.960866928100582,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237670898437,0.0,0.0,9.458197746425868e-05,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,9.959781891666351e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,7.356383139267564e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,9.959988528862596e-05,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0004724491736851,291.2318725585937,294.1499938964844,254.8500061035156,254.0159606933593,268.57568359375,254.8299865722656,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.960866928100582,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,9.42491096793674e-05,293.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.924732148647308e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,7.330493826884776e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,9.924935875460504e-05,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314270019531,0.0,0.0,0.0004707865591626,291.2315368652344,294.1499938964844,254.8639068603516,254.0281524658203,268.33123779296875,254.8364715576172,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.84135627746582,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,9.42491096793674e-05,293.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.924732148647308e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,7.330493826884776e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,9.924935875460504e-05,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314270019531,0.0,0.0,0.0004707865591626,291.2315368652344,294.1499938964844,254.8639068603516,254.0281524658203,268.33123779296875,254.8364715576172,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.84135627746582,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,9.398219117429107e-05,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.89662657957524e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,7.309733337024227e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,9.896827396005392e-05,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037170410156,0.0,0.0,0.0004694533417932,291.23114013671875,294.1499938964844,254.87744140625,254.0400238037109,268.0921325683594,254.84423828125,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.740028381347656,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,9.398219117429107e-05,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.89662657957524e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,7.309733337024227e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,9.896827396005392e-05,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037170410156,0.0,0.0,0.0004694533417932,291.23114013671875,294.1499938964844,254.87744140625,254.0400238037109,268.0921325683594,254.84423828125,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.740028381347656,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,9.387153841089456e-05,293.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.884975588647647e-05,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,7.301126606762409e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,9.885174949886276e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0004689006891567,291.2309265136719,294.1499938964844,254.8839569091797,254.0457458496093,267.9745178222656,254.8484344482422,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.69583511352539,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,9.377495007356627e-05,293.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.874805255094544e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,7.293614180525765e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,9.875003161141648e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0004684182349592,291.2306823730469,294.1499938964844,254.8902282714844,254.0512542724609,267.8581237792969,254.852783203125,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.65570640563965,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,9.362037235405296e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.858529665507376e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.281591388164088e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.858724661171436e-05,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004676461976487,291.2301940917969,294.1499938964844,254.9019012451172,254.0615234375,267.6288757324219,254.8617553710937,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58684539794922,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,9.362037235405296e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.858529665507376e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.281591388164088e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.858724661171436e-05,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004676461976487,291.2301940917969,294.1499938964844,254.9019012451172,254.0615234375,267.6288757324219,254.8617553710937,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58684539794922,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,9.35108691919595e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.84700018307194e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506164550781,0.0,0.0,7.273074879776686e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.847192995948716e-05,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0004670993075706,291.2296142578125,294.1499938964844,254.91207885742188,254.0704803466797,267.4042358398437,254.8708648681641,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.53184700012207,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,9.35108691919595e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.84700018307194e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506164550781,0.0,0.0,7.273074879776686e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.847192995948716e-05,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0004670993075706,291.2296142578125,294.1499938964844,254.91207885742188,254.0704803466797,267.4042358398437,254.8708648681641,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.53184700012207,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,9.343302372144537e-05,292.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.838803816819564e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,7.267019100254402e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,9.838993719313294e-05,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0004667105094995,291.2289733886719,294.1499938964844,254.9203948974609,254.0778350830078,267.18389892578125,254.8797912597656,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.48828125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,9.343302372144537e-05,292.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.838803816819564e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,7.267019100254402e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,9.838993719313294e-05,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0004667105094995,291.2289733886719,294.1499938964844,254.9203948974609,254.0778350830078,267.18389892578125,254.8797912597656,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.48828125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,9.33732371777296e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.832510841079056e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,7.262369763338938e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,9.83269783318974e-05,292.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004664119624067,291.228271484375,294.1499938964844,254.92648315429688,254.08322143554688,266.9677734375,254.88824462890625,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.45270347595215,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,9.33732371777296e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.832510841079056e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,7.262369763338938e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,9.83269783318974e-05,292.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004664119624067,291.228271484375,294.1499938964844,254.92648315429688,254.08322143554688,266.9677734375,254.88824462890625,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.45270347595215,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,9.334777860203758e-05,292.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.829830378293992e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,7.260389247676358e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,9.830016642808914e-05,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0004662848368752,291.2279052734375,294.1499938964844,254.92857360839844,254.0850982666016,266.8612060546875,254.89219665527344,290.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.437110900878903,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,9.332467743661256e-05,292.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.827398753259332e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,7.258592086145654e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.827583562582733e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0004661694983951,291.2275085449219,294.1499938964844,254.92996215820312,254.0863494873047,266.7556457519531,254.89588928222656,290.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.4227237701416,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.3285103503149e-05,292.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.823233267525212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940979003906,0.0,0.0,7.255514356074855e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.823415894061328e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0004659719124902,291.2266845703125,294.1499938964844,254.93045043945312,254.0868682861328,266.5473937988281,254.90237426757807,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.397315979003903,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.3285103503149e-05,292.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.823233267525212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940979003906,0.0,0.0,7.255514356074855e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.823415894061328e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0004659719124902,291.2266845703125,294.1499938964844,254.93045043945312,254.0868682861328,266.5473937988281,254.90237426757807,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.397315979003903,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,9.32550392462872e-05,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.820068953558804e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802734375,0.0,0.0,7.253175863297656e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.820249397307634e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0004658217949327,291.22576904296875,294.1499938964844,254.92759704589844,254.08447265625,266.3428649902344,254.90737915039065,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,-0.0073528378270566,60.0,-24.37649345397949,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,9.32550392462872e-05,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.820068953558804e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802734375,0.0,0.0,7.253175863297656e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.820249397307634e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0004658217949327,291.22576904296875,294.1499938964844,254.92759704589844,254.08447265625,266.3428649902344,254.90737915039065,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,-0.0073528378270566,60.0,-24.37649345397949,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,9.323639096692204e-05,292.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.81810735538602e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,7.25172576494515e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,9.818284888751803e-05,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004657287208829,291.22479248046875,294.1499938964844,254.9210205078125,254.07882690429688,266.14190673828125,254.91053771972656,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.1003663514848085e-09,0.0009934635600075,-0.0124145448207855,0.0,0.0,0.0,-0.0073412857018411,60.0,-24.360790252685547,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,9.323639096692204e-05,292.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.81810735538602e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,7.25172576494515e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,9.818284888751803e-05,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004657287208829,291.22479248046875,294.1499938964844,254.9210205078125,254.07882690429688,266.14190673828125,254.91053771972656,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.1003663514848085e-09,0.0009934635600075,-0.0124145448207855,0.0,0.0,0.0,-0.0073412857018411,60.0,-24.360790252685547,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,9.323160338681193e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.81760458671488e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,7.251352508319542e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,9.81777993729338e-05,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0004657048848457,291.2237243652344,294.1499938964844,254.91033935546875,254.0695953369141,265.9443664550781,254.9114990234375,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,-0.0073382938280701,60.0,-24.351016998291016,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,9.323160338681193e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.81760458671488e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,7.251352508319542e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,9.81777993729338e-05,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0004657048848457,291.2237243652344,294.1499938964844,254.91033935546875,254.0695953369141,265.9443664550781,254.9114990234375,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,-0.0073382938280701,60.0,-24.351016998291016,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,9.323516860604286e-05,292.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.817980753723532e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24615478515625,0.0,0.0,7.251630449900404e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,9.818155376706272e-05,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0004657227545976,291.2231750488281,294.1499938964844,254.90335083007807,254.06353759765625,265.8468322753906,254.9110412597656,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.3486270904541,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,9.324315760750324e-05,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.818822582019492e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,7.252251089084893e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.818996477406472e-05,292.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0004657626559492,291.2225952148437,294.1499938964844,254.89520263671875,254.05645751953125,265.75006103515625,254.90988159179688,290.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.34805679321289,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,9.327353473054244e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.822023275773972e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,7.25461432011798e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,9.822194988373668e-05,292.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0004659145197365,291.22137451171875,294.1499938964844,254.8751983642578,254.03909301757807,265.558837890625,254.9052734375,290.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.352821350097656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,9.327353473054244e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.822023275773972e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,7.25461432011798e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,9.822194988373668e-05,292.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0004659145197365,291.22137451171875,294.1499938964844,254.8751983642578,254.03909301757807,265.558837890625,254.9052734375,290.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.352821350097656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,9.332448826171458e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.827390022110194e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,7.258576806634665e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,9.827559551922604e-05,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,0.0004661690909415,291.2200622558594,294.1499938964844,254.8500061035156,254.01715087890625,265.3704833984375,254.8972320556641,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209870312938847e-09,0.0009943996556103,-0.0127014303579926,0.0,0.0,0.0,-0.007395570166409,60.0,-24.36606788635254,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,9.332448826171458e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.827390022110194e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,7.258576806634665e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,9.827559551922604e-05,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,0.0004661690909415,291.2200622558594,294.1499938964844,254.8500061035156,254.01715087890625,265.3704833984375,254.8972320556641,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209870312938847e-09,0.0009943996556103,-0.0127014303579926,0.0,0.0,0.0,-0.007395570166409,60.0,-24.36606788635254,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,9.339256212115288e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.834560478338972e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,7.263871520990506e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,9.834727825364098e-05,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004665091983042,291.2186889648437,294.1499938964844,254.8212280273437,253.9920349121093,265.18487548828125,254.8853759765625,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.387676239013672,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
