time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,9.339256212115288e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.834560478338972e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,7.263871520990506e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,9.834727825364098e-05,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004665091983042,291.2186889648437,294.1499938964844,254.8212280273437,253.9920349121093,265.18487548828125,254.8853759765625,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.387676239013672,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,9.347062587039544e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.84278303803876e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,7.269943307619542e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,9.842948202276602e-05,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235595703125,0.0,0.0,0.00046689924784,291.2172241210937,294.1499938964844,254.79087829589844,253.9654235839844,265.0018615722656,254.86990356445312,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.41426467895508,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,9.347062587039544e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.84278303803876e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,7.269943307619542e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,9.842948202276602e-05,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235595703125,0.0,0.0,0.00046689924784,291.2172241210937,294.1499938964844,254.79087829589844,253.9654235839844,265.0018615722656,254.86990356445312,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.41426467895508,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,9.351354674436152e-05,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.847302862908693e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,7.273281516972929e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,9.847468027146532e-05,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.000467113655759,291.2164306640625,294.1499938964844,254.775146484375,253.9515838623047,264.91131591796875,254.86083984375,290.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.4290714263916,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,9.35590360313654e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.85209335340187e-05,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,7.276819087564945e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221374511719,0.0,0.0,9.852257062448189e-05,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000915527344,0.0,0.0,0.0004673408984672,291.21563720703125,294.1499938964844,254.75906372070312,253.9374084472656,264.8213806152344,254.8509826660156,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.44481086730957,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,9.36575306695886e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.862467413768172e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.28448067093268e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,9.862629667622969e-05,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0004678329860325,291.2139892578125,294.1499938964844,254.7258758544922,253.9081115722656,264.643310546875,254.8289031982422,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.47900581359864,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,9.36575306695886e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.862467413768172e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.28448067093268e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,9.862629667622969e-05,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0004678329860325,291.2139892578125,294.1499938964844,254.7258758544922,253.9081115722656,264.643310546875,254.8289031982422,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.47900581359864,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,9.376568050356582e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.873857197817416e-05,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,7.292891677934676e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,9.874017268884928e-05,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.000468373298645,291.2122497558594,294.1499938964844,254.69143676757807,253.87762451171875,264.4676208496094,254.8038787841797,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.516735076904297,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,9.376568050356582e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.873857197817416e-05,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,7.292891677934676e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,9.874017268884928e-05,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.000468373298645,291.2122497558594,294.1499938964844,254.69143676757807,253.87762451171875,264.4676208496094,254.8038787841797,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.516735076904297,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,9.38827870413661e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.886190673569216e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,7.302000449271873e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,9.886349289445208e-05,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.000468958314741,291.2104187011719,294.1499938964844,254.65586853027344,253.84605407714844,264.2942199707031,254.77609252929688,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.557767868041992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,9.38827870413661e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.886190673569216e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,7.302000449271873e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,9.886349289445208e-05,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.000468958314741,291.2104187011719,294.1499938964844,254.65586853027344,253.84605407714844,264.2942199707031,254.77609252929688,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.557767868041992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,9.400796989211813e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.899374708766118e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12139892578125,0.0,0.0,7.311736408155411e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,9.899531141854824e-05,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079895019531,0.0,0.0,0.0004695836978498,291.20849609375,294.1499938964844,254.6192779541016,253.81349182128903,264.1230163574219,254.7457733154297,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.601825714111328,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,9.400796989211813e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.899374708766118e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12139892578125,0.0,0.0,7.311736408155411e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,9.899531141854824e-05,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079895019531,0.0,0.0,0.0004695836978498,291.20849609375,294.1499938964844,254.6192779541016,253.81349182128903,264.1230163574219,254.7457733154297,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.601825714111328,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,9.40732643357478e-05,292.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.906251216307282e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.316815026570112e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,9.906406921800226e-05,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966979980469,0.0,0.0,0.0004699098935816,291.2074890136719,294.1499938964844,254.60061645507807,253.796875,264.0382385253906,254.72970581054688,290.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.624908447265625,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,9.41401594900526e-05,292.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.913295798469336e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10858154296875,0.0,0.0,7.322018063860014e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,9.913450776366516e-05,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0004702440637629,291.2064514160156,294.1499938964844,254.58175659179688,253.78005981445312,263.9540100097656,254.7130889892578,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.648611068725582,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,9.427808981854469e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.927822247846052e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,7.332745735766366e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.92797504295595e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004709331260528,291.2043151855469,294.1499938964844,254.5434417724609,253.745849609375,263.7870483398437,254.67832946777344,290.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.69767189025879,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,9.427808981854469e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.927822247846052e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,7.332745735766366e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.92797504295595e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004709331260528,291.2043151855469,294.1499938964844,254.5434417724609,253.745849609375,263.7870483398437,254.67832946777344,290.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.69767189025879,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,9.442042210139334e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.94281072053127e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,7.343815377680585e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,9.942962060449644e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004716441326308,291.2020874023437,294.1499938964844,254.50442504882807,253.7109832763672,263.62213134765625,254.6416931152344,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.748668670654297,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,9.442042210139334e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.94281072053127e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831298828125,0.0,0.0,7.343815377680585e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,9.942962060449644e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004716441326308,291.2020874023437,294.1499938964844,254.50442504882807,253.7109832763672,263.62213134765625,254.6416931152344,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.748668670654297,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,9.456567204324529e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.95810842141509e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,7.355113484663889e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.958258306141944e-05,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0004723697784356,291.19976806640625,294.1499938964844,254.4648284912109,253.6755523681641,263.459228515625,254.60340881347656,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.801137924194336,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,9.456567204324529e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.95810842141509e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,7.355113484663889e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.958258306141944e-05,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0004723697784356,291.19976806640625,294.1499938964844,254.4648284912109,253.6755523681641,263.459228515625,254.60340881347656,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.801137924194336,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,9.47123480727896e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.973555279430002e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,7.366520731011406e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,9.97370298136957e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0004731024964712,291.19732666015625,294.1499938964844,254.4247589111328,253.6396484375,263.2982482910156,254.563720703125,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.854612350463867,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,9.47123480727896e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.973555279430002e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,7.366520731011406e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,9.97370298136957e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0004731024964712,291.19732666015625,294.1499938964844,254.4247589111328,253.6396484375,263.2982482910156,254.563720703125,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.854612350463867,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,9.478574065724388e-05,292.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.981283801607788e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,7.372229447355494e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,9.981431503547356e-05,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,0.0004734691465273,291.1960754394531,294.1499938964844,254.4045867919922,253.6215667724609,263.218505859375,254.5434112548828,290.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.88158416748047,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,9.485891496296972e-05,292.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.988990495912732e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,7.377920701401308e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,9.989136742660776e-05,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0004738346906378,291.1947631835937,294.1499938964844,254.38433837890625,253.6033935546875,263.1392517089844,254.52284240722656,290.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.90862464904785,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,9.500389569438994e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001000425836537,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.38919698051177e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,0.0001000440315692,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0004745589394588,291.192138671875,294.1499938964844,254.3436584472656,253.56689453125,262.9820861816406,254.48106384277344,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.96268653869629,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,9.500389569438994e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001000425836537,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.38919698051177e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,0.0001000440315692,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0004745589394588,291.192138671875,294.1499938964844,254.3436584472656,253.56689453125,262.9820861816406,254.48106384277344,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.96268653869629,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,9.514585690340029e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001001920900307,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,7.400238246191293e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001001935233944,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0004752681415993,291.1893615722656,294.1499938964844,254.30284118652344,253.5302581787109,262.8267517089844,254.4385681152344,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.01634979248047,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,9.514585690340029e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001001920900307,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,7.400238246191293e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001001935233944,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0004752681415993,291.1893615722656,294.1499938964844,254.30284118652344,253.5302581787109,262.8267517089844,254.4385681152344,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.01634979248047,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,9.528349619358778e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001003370416583,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,7.410943362629041e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.00010033846047,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0004759557486977,291.1865234375,294.1499938964844,254.2620086669922,253.4935607910156,262.6732788085937,254.3955841064453,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06917190551757,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,9.528349619358778e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001003370416583,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,7.410943362629041e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.00010033846047,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0004759557486977,291.1865234375,294.1499938964844,254.2620086669922,253.4935607910156,262.6732788085937,254.3955841064453,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06917190551757,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,9.541562030790374e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001004761870717,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,7.421219925163314e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001004775913315,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0004766157944686,291.1835327148437,294.1499938964844,254.2212677001953,253.4569396972656,262.5216064453125,254.3523101806641,290.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.120738983154297,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,9.541562030790374e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001004761870717,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,7.421219925163314e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001004775913315,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0004766157944686,291.1835327148437,294.1499938964844,254.2212677001953,253.4569396972656,262.5216064453125,254.3523101806641,290.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.120738983154297,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,9.547928493702784e-05,292.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001005432350211,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,7.426171214319766e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.000100544624729,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.000476933812024,291.1820068359375,294.1499938964844,254.20095825195312,253.43869018554688,262.44647216796875,254.33062744140625,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.145915985107425,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,9.554118878440931e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001006084348773,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,7.430986443068832e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0001006098173093,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0004772430984303,291.1804504394531,294.1499938964844,254.1807098388672,253.4205017089844,262.37176513671875,254.30894470214844,290.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.17065048217773,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.565933578414842e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001007328537525,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.440175249939784e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,0.0001007342216325,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.0004778332950081,291.1772766113281,294.1499938964844,254.1404571533203,253.3843231201172,262.22369384765625,254.2656707763672,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.21864891052246,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,9.565933578414842e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001007328537525,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.440175249939784e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,0.0001007342216325,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.0004778332950081,291.1772766113281,294.1499938964844,254.1404571533203,253.3843231201172,262.22369384765625,254.2656707763672,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.21864891052246,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.576933371135964e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001008487088256,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.448731048498303e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001008500621537,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.0004783828335348,291.1739501953125,294.1499938964844,254.10064697265625,253.34852600097656,262.07733154296875,254.22262573242188,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.26438331604004,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.576933371135964e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001008487088256,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.448731048498303e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001008500621537,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.0004783828335348,291.1739501953125,294.1499938964844,254.10064697265625,253.34852600097656,262.07733154296875,254.22262573242188,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.26438331604004,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
