time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.587065142113715e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001009554034681,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,7.456610910594463e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001009567422443,291.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0004788889782503,291.1705627441406,294.1499938964844,254.06134033203125,253.313217163086,261.9327392578125,254.1800079345703,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.30758476257324,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.587065142113715e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001009554034681,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,7.456610910594463e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001009567422443,291.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0004788889782503,291.1705627441406,294.1499938964844,254.06134033203125,253.313217163086,261.9327392578125,254.1800079345703,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.30758476257324,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,9.596286690793931e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001010525302262,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,7.463783549610525e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001010538471746,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0004793496918864,291.1670227050781,294.1499938964844,254.022705078125,253.27850341796875,261.7899169921875,254.137924194336,290.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.348047256469727,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,9.596286690793931e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001010525302262,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,7.463783549610525e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001010538471746,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0004793496918864,291.1670227050781,294.1499938964844,254.022705078125,253.27850341796875,261.7899169921875,254.137924194336,290.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.348047256469727,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,9.600545308785512e-05,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.000101097379229,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,7.467095565516502e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0001010986889014,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.000479562440887,291.16522216796875,294.1499938964844,254.003646850586,253.2613983154297,261.71923828125,254.1171417236328,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548919794293397e-09,0.0010229517938569,-0.021447442471981,0.0,0.0,0.0,-0.0090508805587887,60.0,-25.36713600158692,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,9.604573278920724e-05,292.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001011397980619,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,7.470228592865169e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001011411077342,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.0004797636647708,291.16339111328125,294.1499938964844,253.9848022460937,253.2444763183593,261.6489562988281,254.09654235839844,290.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.38555145263672,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.611908171791585e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001012170541798,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,7.475932943634689e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001012183420243,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,0.0004801301402039,291.1596374511719,294.1499938964844,253.94776916503903,253.2112579345703,261.5097045898437,254.05593872070312,290.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.420116424560547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.611908171791585e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001012170541798,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,7.475932943634689e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001012183420243,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,0.0004801301402039,291.1596374511719,294.1499938964844,253.94776916503903,253.2112579345703,261.5097045898437,254.05593872070312,290.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.420116424560547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,9.618284821044654e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001012842112686,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,7.480892236344516e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001012854845612,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0004804486816283,291.15576171875,294.1499938964844,253.9117126464844,253.178955078125,261.37225341796875,254.0162353515625,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.451488494873047,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,9.618284821044654e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001012842112686,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,7.480892236344516e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001012854845612,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0004804486816283,291.15576171875,294.1499938964844,253.9117126464844,253.178955078125,261.37225341796875,254.0162353515625,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.451488494873047,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,9.623699588701128e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0001013412475003,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,7.485104288207367e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.000101342506241,291.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023498535156,0.0,0.0,0.0004807192308362,291.1517944335937,294.1499938964844,253.8767547607422,253.1476593017578,261.2365417480469,253.97756958007807,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.479604721069336,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,9.623699588701128e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0001013412475003,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,7.485104288207367e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.000101342506241,291.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023498535156,0.0,0.0,0.0004807192308362,291.1517944335937,294.1499938964844,253.8767547607422,253.1476593017578,261.2365417480469,253.97756958007807,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.479604721069336,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,9.628153929952532e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001013881555991,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,7.48856837162748e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0001013893997878,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0004809417587239,291.147705078125,294.1499938964844,253.84298706054688,253.11749267578125,261.10260009765625,253.9400329589844,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.50438117980957,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,9.628153929952532e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001013881555991,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,7.48856837162748e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0001013893997878,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0004809417587239,291.147705078125,294.1499938964844,253.84298706054688,253.11749267578125,261.10260009765625,253.9400329589844,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.50438117980957,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,9.63002021308057e-05,292.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001014078152365,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,7.49001992517151e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001014090521493,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,0.0004810350365005,291.1456298828125,294.1499938964844,253.8265838623047,253.1028594970703,261.0362854003906,253.9217224121093,290.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908900064551e-09,0.0010260901181027,-0.0224084444344043,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.51547622680664,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,9.631644934415816e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001014249428408,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,7.491283759009093e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001014261652017,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004811162361875,291.1434936523437,294.1499938964844,253.8105316162109,253.0885467529297,260.9704284667969,253.9037170410156,290.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.525728225708008,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,9.634168964112176e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001014515291899,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,7.4932468123734e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,0.0001014527442748,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0004812423721887,291.1391906738281,294.1499938964844,253.7794952392578,253.0609436035156,260.8399963378906,253.86871337890625,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.543601989746094,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,9.634168964112176e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001014515291899,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,7.4932468123734e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,0.0001014527442748,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0004812423721887,291.1391906738281,294.1499938964844,253.7794952392578,253.0609436035156,260.8399963378906,253.86871337890625,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.543601989746094,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,9.635705646360292e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001014677254715,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,7.49444225220941e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001014689187286,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227294921875,0.0,0.0,0.0004813192063011,291.134765625,294.1499938964844,253.75,253.03477478027344,260.7113647460937,253.8351593017578,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986636323982111e-09,0.0010266948956996,-0.0225936435163021,0.0,0.0,0.0,-0.009267876856029,60.0,-25.557802200317383,-0.0,-7.187038875144935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,9.635705646360292e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001014677254715,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,7.49444225220941e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001014689187286,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227294921875,0.0,0.0,0.0004813192063011,291.134765625,294.1499938964844,253.75,253.03477478027344,260.7113647460937,253.8351593017578,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986636323982111e-09,0.0010266948956996,-0.0225936435163021,0.0,0.0,0.0,-0.009267876856029,60.0,-25.557802200317383,-0.0,-7.187038875144935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,9.635577589506283e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001014663866953,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,7.494342571590096e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.0001014675654005,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0004813128325622,291.1302185058594,294.1499938964844,253.72149658203125,253.0095367431641,260.5845642089844,253.8030700683593,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984990529370407e-09,0.001026680925861,-0.0225893333554267,0.0,0.0,0.0,-0.0092670610174536,60.0,-25.56772422790528,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,9.635577589506283e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001014663866953,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,7.494342571590096e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.0001014675654005,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0004813128325622,291.1302185058594,294.1499938964844,253.72149658203125,253.0095367431641,260.5845642089844,253.8030700683593,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984990529370407e-09,0.001026680925861,-0.0225893333554267,0.0,0.0,0.0,-0.0092670610174536,60.0,-25.56772422790528,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,9.633142326492816e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001014407534967,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,7.492447912227362e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0001014419176499,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,0.0004811912367586,291.1255798339844,294.1499938964844,253.69338989257807,252.9846649169922,260.4595947265625,253.77224731445312,290.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.57178497314453,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,9.633142326492816e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001014407534967,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,7.492447912227362e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0001014419176499,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,0.0004811912367586,291.1255798339844,294.1499938964844,253.69338989257807,252.9846649169922,260.4595947265625,253.77224731445312,290.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.57178497314453,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,9.63108250289224e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000101419063867,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,7.49084647395648e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0001014202280202,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,0.0004810883838217,291.12322998046875,294.1499938964844,253.6794891357422,252.9723663330078,260.3977966308594,253.7572631835937,290.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918049377899e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392638325691,60.0,-25.57139205932617,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,9.628464613342658e-05,292.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001013915025396,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79931640625,0.0,0.0,7.488809933420271e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0001013926521409,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,0.0004809576203115,291.1208190917969,294.1499938964844,253.6656951904297,252.96017456054688,260.33648681640625,253.74253845214844,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259313276037,8.8962721633834e-09,0.0010259224800392,-0.0223570242524147,0.0,0.0,0.0,-0.00922308024019,60.0,-25.569469451904297,-0.0,-7.176223704163931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,9.621553181204943e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001013187356875,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,7.483434455934912e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001013198707369,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0004806124779861,291.115966796875,294.1499938964844,253.6384429931641,252.93609619140625,260.21514892578125,253.71372985839844,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.561080932617188,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,9.621553181204943e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001013187356875,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,7.483434455934912e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001013198707369,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0004806124779861,291.115966796875,294.1499938964844,253.6384429931641,252.93609619140625,260.21514892578125,253.71372985839844,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.561080932617188,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,9.612381836632268e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.000101222169178,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,7.476301107089967e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001012232896755,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004801543836947,291.1109924316406,294.1499938964844,253.61163330078125,252.9124298095703,260.0956726074219,253.685791015625,290.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695803188629725e-09,0.0010242083808407,-0.0218320805579423,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.546287536621094,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,9.612381836632268e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.000101222169178,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,7.476301107089967e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001012232896755,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004801543836947,291.1109924316406,294.1499938964844,253.61163330078125,252.9124298095703,260.0956726074219,253.685791015625,290.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695803188629725e-09,0.0010242083808407,-0.0218320805579423,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.546287536621094,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,9.600925113772972e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001011015338008,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,7.467390241799876e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0001011026397463,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0004795821732841,291.1058959960937,294.1499938964844,253.58531188964844,252.88922119140625,259.97802734375,253.6586761474609,290.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553019625878733e-09,0.0010229875333607,-0.0214581806212663,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.525089263916016,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,9.600925113772972e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001011015338008,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,7.467390241799876e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0001011026397463,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0004795821732841,291.1058959960937,294.1499938964844,253.58531188964844,252.88922119140625,259.97802734375,253.6586761474609,290.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553019625878733e-09,0.0010229875333607,-0.0214581806212663,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.525089263916016,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.587179374648258e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001009568004519,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.456698949681595e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001009578918456,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0004788955848198,291.1007080078125,294.1499938964844,253.5594940185547,252.8664703369141,259.8622436523437,253.63233947753903,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.4974422454834,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.587179374648258e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001009568004519,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.456698949681595e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001009578918456,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0004788955848198,291.1007080078125,294.1499938964844,253.5594940185547,252.8664703369141,259.8622436523437,253.63233947753903,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.4974422454834,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,9.57941301749088e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001008750259643,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,7.4506584496703e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.000100876102806,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0004785076889675,291.0980834960937,294.1499938964844,253.54676818847656,252.8552703857422,259.8050842285156,253.61949157714844,290.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207034647464,8.284928298962768e-09,0.0010206951992586,-0.0207561179995536,0.0,0.0,0.0,-0.0089200129732489,60.0,-25.481067657470703,-0.0,-7.103269439312498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,9.571183909429236e-05,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001007883693091,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,7.444257789757103e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001007894461508,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,0.0004780966264661,291.0954284667969,294.1499938964844,253.5341796875,252.8441925048828,259.7483215332031,253.6068115234375,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198265081271,8.182376554088933e-09,0.0010198183590546,-0.0204875525087118,0.0,0.0,0.0,-0.0088691739365458,60.0,-25.463321685791016,-0.0,-7.091068709996763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.55304058152251e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.00010059732449,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,7.430146797560155e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001005983795039,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0004771903913933,291.09002685546875,294.1499938964844,253.5094146728516,252.8224334716797,259.63623046875,253.58203125,290.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178930824622,7.956280079213231e-09,0.001017885049805,-0.0198954306542873,0.0,0.0,0.0,-0.0087570883333683,60.0,-25.423076629638672,-0.0,-7.06420522078588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.55304058152251e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.00010059732449,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,7.430146797560155e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001005983795039,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0004771903913933,291.09002685546875,294.1499938964844,253.5094146728516,252.8224334716797,259.63623046875,253.58203125,290.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178930824622,7.956280079213231e-09,0.001017885049805,-0.0198954306542873,0.0,0.0,0.0,-0.0087570883333683,60.0,-25.423076629638672,-0.0,-7.06420522078588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,9.533007687423378e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001003863799269,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.414565334329382e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001003874203888,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320556640625,0.0,0.0,0.0004761897434946,291.08453369140625,294.1499938964844,253.48521423339844,252.8011779785156,259.5257263183594,253.55796813964844,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.377412796020508,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
