time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,9.533007687423378e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001003863799269,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.414565334329382e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001003874203888,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320556640625,0.0,0.0,0.0004761897434946,291.08453369140625,294.1499938964844,253.48521423339844,252.8011779785156,259.5257263183594,253.55796813964844,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.377412796020508,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,9.51132897171192e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001001580967567,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.397703302558511e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001001591226668,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0004751069063786,291.0789794921875,294.1499938964844,253.46157836914065,252.78048706054688,259.4170837402344,253.5347137451172,290.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340940952301,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.32615089416504,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,9.51132897171192e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001001580967567,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.397703302558511e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001001591226668,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0004751069063786,291.0789794921875,294.1499938964844,253.46157836914065,252.78048706054688,259.4170837402344,253.5347137451172,290.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340940952301,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.32615089416504,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.488427895121276e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.991695696953684e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,7.37989175831899e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,9.99179683276452e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954345703125,0.0,0.0,0.0004739630094263,291.07330322265625,294.1499938964844,253.4385528564453,252.7603454589844,259.3102722167969,253.5122833251953,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.27062225341797,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.488427895121276e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.991695696953684e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,7.37989175831899e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,9.99179683276452e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954345703125,0.0,0.0,0.0004739630094263,291.07330322265625,294.1499938964844,253.4385528564453,252.7603454589844,259.3102722167969,253.5122833251953,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.27062225341797,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,9.476659033680336e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.979302558349444e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,7.370738603640348e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,9.97940296656452e-05,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.0004733751702588,291.0704040527344,294.1499938964844,253.42727661132807,252.75048828125,259.257568359375,253.5013885498047,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.24159049987793,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.464799950364976e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.966815559891984e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,7.361514872172847e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086608886719,0.0,0.0,9.966915240511298e-05,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,0.0004727828199975,291.0675048828125,294.1499938964844,253.4161376953125,252.74078369140625,259.2052917480469,253.4906768798828,289.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.21200180053711,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.441028669243678e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.941784082911909e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,7.343025936279446e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,9.9418823083397e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0004715954419225,291.0616455078125,294.1499938964844,253.3943786621093,252.7218170166016,259.1019897460937,253.46983337402344,289.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.15181541442871,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.441028669243678e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.941784082911909e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,7.343025936279446e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,9.9418823083397e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0004715954419225,291.0616455078125,294.1499938964844,253.3943786621093,252.7218170166016,259.1019897460937,253.46983337402344,289.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.15181541442871,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.417731780558825e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.917252464219928e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,7.324905891437083e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,9.917349234456196e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0004704317543655,291.0556945800781,294.1499938964844,253.373275756836,252.7034912109375,259.0004272460937,253.4497528076172,289.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196806212881e-09,0.001003467477858,-0.0154791604727506,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.09150505065918,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.417731780558825e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.917252464219928e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,7.324905891437083e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,9.917349234456196e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0004704317543655,291.0556945800781,294.1499938964844,253.373275756836,252.7034912109375,259.0004272460937,253.4497528076172,289.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196806212881e-09,0.001003467477858,-0.0154791604727506,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.09150505065918,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.395541565027088e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.893885726341978e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,7.307646592380479e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,9.893981041386724e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0004693233349826,291.0496520996094,294.1499938964844,253.35284423828125,252.685791015625,258.9005126953125,253.430404663086,289.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.9936868801457885e-09,0.0010011030826717,-0.0147548215463757,0.0,0.0,0.0,-0.0077841468155384,60.0,-25.03272819519043,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.395541565027088e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.893885726341978e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,7.307646592380479e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,9.893981041386724e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0004693233349826,291.0496520996094,294.1499938964844,253.35284423828125,252.685791015625,258.9005126953125,253.430404663086,289.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.9936868801457885e-09,0.0010011030826717,-0.0147548215463757,0.0,0.0,0.0,-0.0077841468155384,60.0,-25.03272819519043,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,9.375062654726209e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.872321970760822e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,7.29171879356727e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.872415830614044e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0004683004517573,291.04351806640625,294.1499938964844,253.3331298828125,252.6687469482422,258.80224609375,253.4117584228516,289.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738508779273843e-09,0.0009989208774641,-0.0140863405540585,0.0,0.0,0.0,-0.0076576434075832,60.0,-24.977134704589844,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,9.375062654726209e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.872321970760822e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,7.29171879356727e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.872415830614044e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0004683004517573,291.04351806640625,294.1499938964844,253.3331298828125,252.6687469482422,258.80224609375,253.4117584228516,289.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738508779273843e-09,0.0009989208774641,-0.0140863405540585,0.0,0.0,0.0,-0.0076576434075832,60.0,-24.977134704589844,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,9.365688310936092e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.86245067906566e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,7.284427556442097e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,9.86254381132312e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,0.0004678322002291,291.0404357910156,294.1499938964844,253.32354736328125,252.6604919433593,258.7537536621094,253.40269470214844,289.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621691556711994e-09,0.0009979219175875,-0.0137803135439753,0.0,0.0,0.0,-0.0075997319072484,60.0,-24.951133728027344,-0.0,-6.789801432205422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,9.356848750030622e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.853142546489836e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,7.277551776496693e-05,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,9.853234951151536e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885314941406,0.0,0.0,0.0004673906660173,291.03729248046875,294.1499938964844,253.3141326904297,252.65240478515625,258.7055969238281,253.39376831054688,289.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115392250115755e-09,0.0009969800012186,-0.0134917413815855,0.0,0.0,0.0,-0.0075451242737472,60.0,-24.92631149291992,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,9.34130366658792e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.836773824645206e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,7.265462045324966e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.836865501711144e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,0.0004666142049245,291.0309753417969,294.1499938964844,253.2958831787109,252.63674926757807,258.6104431152344,253.3762969970703,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.88124656677246,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,9.34130366658792e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.836773824645206e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,7.265462045324966e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.836865501711144e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,0.0004666142049245,291.0309753417969,294.1499938964844,253.2958831787109,252.63674926757807,258.6104431152344,253.3762969970703,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.88124656677246,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.328810847364366e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.823619620874524e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,7.255745003931224e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.82370911515318e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0004659902187995,291.0245666503906,294.1499938964844,253.27838134765625,252.621810913086,258.516845703125,253.359375,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162150706894408e-09,0.0009939922019839,-0.0125764114782214,0.0,0.0,0.0,-0.0073719164356589,60.0,-24.84363174438477,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.328810847364366e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.823619620874524e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,7.255745003931224e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.82370911515318e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0004659902187995,291.0245666503906,294.1499938964844,253.27838134765625,252.621810913086,258.516845703125,253.359375,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162150706894408e-09,0.0009939922019839,-0.0125764114782214,0.0,0.0,0.0,-0.0073719164356589,60.0,-24.84363174438477,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,9.319428500020877e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.813740325625986e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,7.24844794603996e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,9.81382909230888e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.0004655215889215,291.01806640625,294.1499938964844,253.26168823242188,252.6076202392578,258.4245910644531,253.3428497314453,289.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045226458832985e-09,0.0009929921943694,-0.0122700855135917,0.0,0.0,0.0,-0.0073139513842761,60.0,-24.81304931640625,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,9.319428500020877e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.813740325625986e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,7.24844794603996e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,9.81382909230888e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.0004655215889215,291.01806640625,294.1499938964844,253.26168823242188,252.6076202392578,258.4245910644531,253.3428497314453,289.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045226458832985e-09,0.0009929921943694,-0.0122700855135917,0.0,0.0,0.0,-0.0073139513842761,60.0,-24.81304931640625,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,9.313377813668922e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.807368769543244e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.243741129059345e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.807456808630376e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.000465219374746,291.011474609375,294.1499938964844,253.24578857421875,252.5941925048828,258.3338928222656,253.32672119140625,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969800571075211e-09,0.0009923471370711,-0.0120724774897098,0.0,0.0,0.0,-0.0072765587829053,60.0,-24.79133033752441,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,9.313377813668922e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.807368769543244e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.243741129059345e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.807456808630376e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.000465219374746,291.011474609375,294.1499938964844,253.24578857421875,252.5941925048828,258.3338928222656,253.32672119140625,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969800571075211e-09,0.0009923471370711,-0.0120724774897098,0.0,0.0,0.0,-0.0072765587829053,60.0,-24.79133033752441,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,9.311415487900376e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.80530385277234e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,7.24221536074765e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.80539116426371e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,0.0004651213821489,291.00811767578125,294.1499938964844,253.23814392089844,252.5877685546875,258.2890319824219,253.3187561035156,289.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.9453441341995585e-09,0.0009921379387378,-0.0120084034278988,0.0,0.0,0.0,-0.0072644343599677,60.0,-24.78309631347656,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.310312452726066e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.804141882341356e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,7.241356797749177e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,9.804228466236964e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0004650662885978,291.0047607421875,294.1499938964844,253.230712890625,252.58154296875,258.2445373535156,253.3108825683593,289.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931577812783416e-09,0.0009920202428475,-0.0119723379611969,0.0,0.0,0.0,-0.0072576096281409,60.0,-24.77690887451172,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,9.310224413638934e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.804050205275416e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,7.241289131343365e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,9.804136061575264e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004650619521271,290.9979553222656,294.1499938964844,253.2164764404297,252.56968688964844,258.156494140625,253.2953338623047,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930455599350125e-09,0.0009920105803757,-0.0119693968445062,0.0,0.0,0.0,-0.0072570526972413,60.0,-24.77001953125,-0.0,-6.709596789278295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,9.310224413638934e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.804050205275416e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,7.241289131343365e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,9.804136061575264e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004650619521271,290.9979553222656,294.1499938964844,253.2164764404297,252.56968688964844,258.156494140625,253.2953338623047,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930455599350125e-09,0.0009920105803757,-0.0119693968445062,0.0,0.0,0.0,-0.0072570526972413,60.0,-24.77001953125,-0.0,-6.709596789278295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,9.31273607420735e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.806695743463932e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,7.243241998367012e-05,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.806780144572258e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0004651874187402,290.9910583496094,294.1499938964844,253.2031097412109,252.55865478515625,258.0697631835937,253.280029296875,289.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961713262474632e-09,0.0009922777535393,-0.0120512899011373,0.0,0.0,0.0,-0.007272548507899,60.0,-24.76990509033203,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,9.31273607420735e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.806695743463932e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,7.243241998367012e-05,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.806780144572258e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0004651874187402,290.9910583496094,294.1499938964844,253.2031097412109,252.55865478515625,258.0697631835937,253.280029296875,289.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961713262474632e-09,0.0009922777535393,-0.0120512899011373,0.0,0.0,0.0,-0.007272548507899,60.0,-24.76990509033203,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,9.317474177805708e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.811686322791502e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,7.246927270898595e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.811769268708304e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0004654241492971,290.98406982421875,294.1499938964844,253.1906280517578,252.5484619140625,257.9842834472656,253.26502990722656,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020712734449262e-09,0.0009927821811288,-0.0122058633714914,0.0,0.0,0.0,-0.0073017966933548,60.0,-24.775680541992188,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,9.317474177805708e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.811686322791502e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,7.246927270898595e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.811769268708304e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0004654241492971,290.98406982421875,294.1499938964844,253.1906280517578,252.5484619140625,257.9842834472656,253.26502990722656,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020712734449262e-09,0.0009927821811288,-0.0122058633714914,0.0,0.0,0.0,-0.0073017966933548,60.0,-24.775680541992188,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,9.324023994849996e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.818584658205508e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,7.252021896420047e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,9.81866687652655e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,0.0004657513927668,290.9769592285156,294.1499938964844,253.17906188964844,252.53912353515625,257.9000244140625,253.25035095214844,289.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.1022941427447685e-09,0.0009934797417372,-0.0124195963144302,0.0,0.0,0.0,-0.0073422398418188,60.0,-24.78629493713379,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,9.324023994849996e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.818584658205508e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,7.252021896420047e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,9.81866687652655e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,0.0004657513927668,290.9769592285156,294.1499938964844,253.17906188964844,252.53912353515625,257.9000244140625,253.25035095214844,289.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.1022941427447685e-09,0.0009934797417372,-0.0124195963144302,0.0,0.0,0.0,-0.0073422398418188,60.0,-24.78629493713379,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,9.327814041171224e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.822575520956887e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51055908203125,0.0,0.0,7.254969386849552e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,9.822657739277928e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,0.0004659407131839,290.9733581542969,294.1499938964844,253.1736297607422,252.5347900390625,257.8583679199219,253.2431488037109,289.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149495940770521e-09,0.000993883353658,-0.0125432582572102,0.0,0.0,0.0,-0.0073656397871673,60.0,-24.793025970458984,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,9.331927867606282e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.826908353716136e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,7.25816935300827e-05,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.826989844441414e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,0.0004661462153308,290.9697265625,294.1499938964844,253.16842651367188,252.5306701660156,257.8170166015625,253.236083984375,289.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007367301598614e-09,0.0009943215409293,-0.0126775009557604,0.0,0.0,0.0,-0.0073910420760512,60.0,-24.80058479309082,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,9.340733231510968e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.83618083409965e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,7.26501748431474e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,9.836261597229168e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0004665860906243,290.96240234375,294.1499938964844,253.15872192382807,252.5231170654297,257.7351379394531,253.22227478027344,289.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.817243576049805,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,9.340733231510968e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.83618083409965e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,7.26501748431474e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,9.836261597229168e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0004665860906243,290.96240234375,294.1499938964844,253.15872192382807,252.5231170654297,257.7351379394531,253.22227478027344,289.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.817243576049805,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
