time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,9.349948959425092e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.84588623396121e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,7.272185030160472e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,9.845966269494966e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,0.0004670464550144,290.9549865722656,294.1499938964844,253.1499938964844,252.5164794921875,257.654541015625,253.2091217041016,289.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425197624475686e-09,0.0009962408803403,-0.0132655473425984,0.0,0.0,0.0,-0.0075023169629275,60.0,-24.83508682250977,-0.0,-6.76695321999432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,9.349948959425092e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.84588623396121e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,7.272185030160472e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,9.845966269494966e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,0.0004670464550144,290.9549865722656,294.1499938964844,253.1499938964844,252.5164794921875,257.654541015625,253.2091217041016,289.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425197624475686e-09,0.0009962408803403,-0.0132655473425984,0.0,0.0,0.0,-0.0075023169629275,60.0,-24.83508682250977,-0.0,-6.76695321999432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.359763498650864e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.85622245934792e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,7.279818964889273e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.856301039690152e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0004675367381423,290.94744873046875,294.1499938964844,253.14453125,252.51251220703125,257.5751647949219,253.1969146728516,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.5474487226092606e-09,0.000997286173515,-0.0135858170688152,0.0,0.0,0.0,-0.0075629218481481,60.0,-24.852872848510746,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.359763498650864e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.85622245934792e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,7.279818964889273e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.856301039690152e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0004675367381423,290.94744873046875,294.1499938964844,253.14453125,252.51251220703125,257.5751647949219,253.1969146728516,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.5474487226092606e-09,0.000997286173515,-0.0135858170688152,0.0,0.0,0.0,-0.0075629218481481,60.0,-24.852872848510746,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,9.370665065944196e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.86770319286734e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.288297638297081e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.86778104561381e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0004680813581217,290.9398193359375,294.1499938964844,253.14431762695312,252.5127410888672,257.4969482421875,253.186264038086,289.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.6832485384461515e-09,0.0009984474163502,-0.0139415767043828,0.0,0.0,0.0,-0.007630243897438,60.0,-24.87014961242676,-0.0,-6.796967255695563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,9.370665065944196e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.86770319286734e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.288297638297081e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.86778104561381e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0004680813581217,290.9398193359375,294.1499938964844,253.14431762695312,252.5127410888672,257.4969482421875,253.186264038086,289.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.6832485384461515e-09,0.0009984474163502,-0.0139415767043828,0.0,0.0,0.0,-0.007630243897438,60.0,-24.87014961242676,-0.0,-6.796967255695563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,9.376542584504932e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.873892850009724e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.292869122466072e-05,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,9.873970702756196e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0004683749575633,290.9359436035156,294.1499938964844,253.1460723876953,252.51434326171875,257.4584045410156,253.18199157714844,289.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990792023018,5.756462861938871e-09,0.000999073497951,-0.0141333760693669,0.0,0.0,0.0,-0.0076665394008159,60.0,-24.87852096557617,-0.0,-6.80549447906742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,9.382628195453437e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.880301513476296e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,7.297602132894099e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.880378638627008e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.0004686789470724,290.9320678710937,294.1499938964844,253.1490173339844,252.5168609619141,257.4201354980469,253.1783142089844,289.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.832264893257388e-09,0.0009997215820476,-0.0143319526687264,0.0,0.0,0.0,-0.0077041173353791,60.0,-24.88676643371582,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.395417146151884e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.893769311020152e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.307549094548449e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.893844980979338e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,0.0004693178052548,290.9242248535156,294.1499938964844,253.15821838378903,252.5245819091797,257.3446960449219,253.1733245849609,289.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.9915721273284825e-09,0.0010010838741436,-0.0147492820397019,0.0,0.0,0.0,-0.0077830930240452,60.0,-24.90264892578125,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.395417146151884e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.893769311020152e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.307549094548449e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.893844980979338e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,0.0004693178052548,290.9242248535156,294.1499938964844,253.15821838378903,252.5245819091797,257.3446960449219,253.1733245849609,289.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.9915721273284825e-09,0.0010010838741436,-0.0147492820397019,0.0,0.0,0.0,-0.0077830930240452,60.0,-24.90264892578125,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,9.408766345586628e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.907827188726516e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.317931886063889e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.90790213108994e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.000469984661322,290.916259765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2706298828125,253.17173767089844,289.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.91741180419922,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,9.408766345586628e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.907827188726516e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.317931886063889e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.90790213108994e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.000469984661322,290.916259765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2706298828125,253.17173767089844,289.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.91741180419922,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,9.42232072702609e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.92210116237402e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,7.328474021051079e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.922176104737446e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,0.0004706617619376,290.908203125,294.1499938964844,253.1886749267578,252.54953002929688,257.1980285644531,253.17384338378903,289.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.930458068847656,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,9.42232072702609e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.92210116237402e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,7.328474021051079e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.922176104737446e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,0.0004706617619376,290.908203125,294.1499938964844,253.1886749267578,252.54953002929688,257.1980285644531,253.17384338378903,289.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.930458068847656,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.435662650503218e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.936151764122768e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,7.338851719396189e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.936225251294672e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0004713282687589,290.9000244140625,294.1499938964844,253.2091827392578,252.566162109375,257.1269836425781,253.1800537109375,289.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.94092559814453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.435662650503218e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.936151764122768e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,7.338851719396189e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.936225251294672e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0004713282687589,290.9000244140625,294.1499938964844,253.2091827392578,252.566162109375,257.1269836425781,253.1800537109375,289.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.94092559814453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.442111331736668e-05,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.942943142959848e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.343867036979645e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.943016630131753e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0004716504190582,290.8958740234375,294.1499938964844,253.2205810546875,252.57537841796875,257.09210205078125,253.1847381591797,289.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.94489860534668,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,9.44836501730606e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.949528612196444e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,7.348731014644727e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.949601371772589e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,0.0004719628195744,290.8917236328125,294.1499938964844,253.23269653320312,252.58514404296875,257.0575866699219,253.1903381347656,289.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.948017120361328,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.459992725169286e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.961773321265356e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,7.357774302363396e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.961845353245737e-05,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0004725436447188,290.8833312988281,294.1499938964844,253.25885009765625,252.60617065429688,256.98974609375,253.20431518554688,289.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.950977325439453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.459992725169286e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.961773321265356e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,7.357774302363396e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.961845353245737e-05,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0004725436447188,290.8833312988281,294.1499938964844,253.25885009765625,252.60617065429688,256.98974609375,253.20431518554688,289.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.950977325439453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,9.470144868828356e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.972465340979396e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,7.365670899162069e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.972536645364016e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0004730508080683,290.8748474121094,294.1499938964844,253.28726196289065,252.62893676757807,256.9235534667969,253.2219390869141,289.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452389090949e-09,0.0010090440046042,-0.0171877015382051,0.0,0.0,0.0,-0.008244571276009,60.0,-24.948755264282227,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,9.470144868828356e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.972465340979396e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,7.365670899162069e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.972536645364016e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0004730508080683,290.8748474121094,294.1499938964844,253.28726196289065,252.62893676757807,256.9235534667969,253.2219390869141,289.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452389090949e-09,0.0010090440046042,-0.0171877015382051,0.0,0.0,0.0,-0.008244571276009,60.0,-24.948755264282227,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.478533320361748e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.981299081118776e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,7.372195250354707e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.981369657907636e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0004734698741231,290.8662414550781,294.1499938964844,253.3175506591797,252.65313720703125,256.8590087890625,253.24278259277344,289.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.940893173217773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.478533320361748e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.981299081118776e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,7.372195250354707e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.981369657907636e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0004734698741231,290.8662414550781,294.1499938964844,253.3175506591797,252.65313720703125,256.8590087890625,253.24278259277344,289.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.940893173217773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,9.484981273999438e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.988089732360096e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,7.377210567938164e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.988159581553192e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,0.0004737919953186,290.8575134277344,294.1499938964844,253.34933471679688,252.678451538086,256.7960510253906,253.2664031982422,289.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.927047729492188,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,9.484981273999438e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.988089732360096e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,7.377210567938164e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.988159581553192e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,0.0004737919953186,290.8575134277344,294.1499938964844,253.34933471679688,252.678451538086,256.7960510253906,253.2664031982422,289.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.927047729492188,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,9.487433271715418e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,9.990671969717368e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,7.37911686883308e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.990741091314705e-05,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,0.0004739144642371,290.8531188964844,294.1499938964844,253.36569213867188,252.69143676757807,256.7652587890625,253.2792205810547,289.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.917638778686523,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,9.489462536294012e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.992808918468654e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,7.380695024039596e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.992878040065988e-05,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0004740158328786,290.8487243652344,294.1499938964844,253.3822631835937,252.7045745849609,256.7348327636719,253.2925262451172,289.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.906946182250977,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,9.492119716014712e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.99560797936283e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.382762123597786e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.995676373364404e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,0.000474148633657,290.8398132324219,294.1499938964844,253.4159393310547,252.7312164306641,256.6752624511719,253.3206024169922,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.881303787231445,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,9.492119716014712e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.99560797936283e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,7.382762123597786e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.995676373364404e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,0.000474148633657,290.8398132324219,294.1499938964844,253.4159393310547,252.7312164306641,256.6752624511719,253.3206024169922,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.881303787231445,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,9.493135439697652e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.996678272727876e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,7.383552292594686e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.996745211537927e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,0.0004741993907373,290.830810546875,294.1499938964844,253.4499969482422,252.758056640625,256.6173400878906,253.35025024414065,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.85061836242676,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,9.493135439697652e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.996678272727876e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,7.383552292594686e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.996745211537927e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,0.0004741993907373,290.830810546875,294.1499938964844,253.4499969482422,252.758056640625,256.6173400878906,253.35025024414065,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.85061836242676,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,9.493111429037526e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.996653534471987e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,7.383533375104889e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.996719745686278e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004741981974802,290.8217163085937,294.1499938964844,253.4840545654297,252.7848052978516,256.5611572265625,253.38107299804688,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208435626182563e-09,0.0010114896576851,-0.0179367680102586,0.0,0.0,0.0,-0.0083863465115427,60.0,-24.816144943237305,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,9.493111429037526e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.996653534471987e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,7.383533375104889e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.996719745686278e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004741981974802,290.8217163085937,294.1499938964844,253.4840545654297,252.7848052978516,256.5611572265625,253.38107299804688,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208435626182563e-09,0.0010114896576851,-0.0179367680102586,0.0,0.0,0.0,-0.0083863465115427,60.0,-24.816144943237305,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.497035352978855e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0001000078627839,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,7.386585639324039e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001000085176201,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0004743942408822,290.8125305175781,294.1499938964844,253.51773071289065,252.8111572265625,256.5065612792969,253.41278076171875,289.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.785722732543945,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.497035352978855e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0001000078627839,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,7.386585639324039e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001000085176201,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0004743942408822,290.8125305175781,294.1499938964844,253.51773071289065,252.8111572265625,256.5065612792969,253.41278076171875,289.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.785722732543945,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,9.4993258244358e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,0.0001000319898594,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,7.388366793747991e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001000326374196,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.0004745086771436,290.80792236328125,294.1499938964844,253.5343170166016,252.82408142089844,256.4798278808594,253.4288787841797,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858306054968125e-09,0.0010121513623744,-0.0181394815444946,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.773162841796875,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.500169835519046e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001000408738036,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,7.38902308512479e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001000415213638,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0004745508485939,290.8032531738281,294.1499938964844,253.5506591796875,252.8367919921875,256.4534606933594,253.445068359375,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296327542150038e-09,0.0010122413514181,-0.0181669760495424,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.75969886779785,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.496803977526724e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.00010000543989,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,7.386405195575207e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001000060801743,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,0.0004743827448692,290.7938842773437,294.1499938964844,253.5824584960937,252.8614501953125,256.4019470214844,253.47726440429688,289.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371769960244e-09,0.0010118826758116,-0.0180570855736732,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.72390937805176,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
