time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.496803977526724e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.00010000543989,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,7.386405195575207e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001000060801743,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,0.0004743827448692,290.7938842773437,294.1499938964844,253.5824584960937,252.8614501953125,256.4019470214844,253.47726440429688,289.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371769960244e-09,0.0010118826758116,-0.0180570855736732,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.72390937805176,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.488136129220948e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.99141702777706e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.379664020845667e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.991480328608304e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0004739498253911,290.784423828125,294.1499938964844,253.6127471923828,252.88479614257807,256.3519592285156,253.5087432861328,289.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.674888610839844,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.488136129220948e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.99141702777706e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.379664020845667e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.991480328608304e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0004739498253911,290.784423828125,294.1499938964844,253.6127471923828,252.88479614257807,256.3519592285156,253.5087432861328,289.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.674888610839844,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.477683488512412e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.980410686694086e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,7.371533865807578e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.980472532333806e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004734277026727,290.77490234375,294.1499938964844,253.6411590576172,252.90655517578125,256.3033447265625,253.5391540527344,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.618253707885746,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.477683488512412e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.980410686694086e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,7.371533865807578e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.980472532333806e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004734277026727,290.77490234375,294.1499938964844,253.6411590576172,252.90655517578125,256.3033447265625,253.5391540527344,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.618253707885746,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.467908239457756e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.9701173894573e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.363930490100756e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.97017850750126e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0004729394277092,290.7652587890625,294.1499938964844,253.66729736328125,252.9264373779297,256.2562255859375,253.56814575195312,289.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.561418533325195,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.467908239457756e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.9701173894573e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.363930490100756e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.97017850750126e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0004729394277092,290.7652587890625,294.1499938964844,253.66729736328125,252.9264373779297,256.2562255859375,253.56814575195312,289.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.561418533325195,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.463297465117648e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.965262142941356e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.360344170592725e-05,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.965322533389552e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,0.0004727091290988,290.76043701171875,294.1499938964844,253.67941284179688,252.93556213378903,256.233154296875,253.5821075439453,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.533950805664062,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.458939166506752e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.96067319647409e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.356955029536039e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.960733586922288e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50311279296875,0.0,0.0,0.0004724914615508,290.7555847167969,294.1499938964844,253.69081115722656,252.94412231445312,256.2103881835937,253.5956268310547,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825145499966766e-09,0.0010078479535877,-0.0168211553245782,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.50757026672364,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.450910874875262e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,9.95221926132217e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.350710802711546e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.952278924174608e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0004720904398709,290.7458190917969,294.1499938964844,253.71131896972656,252.95933532714844,256.16571044921875,253.6214294433593,289.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682466135998766e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.45770263671875,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.450910874875262e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,9.95221926132217e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.350710802711546e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.952278924174608e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0004720904398709,290.7458190917969,294.1499938964844,253.71131896972656,252.95933532714844,256.16571044921875,253.6214294433593,289.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682466135998766e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.45770263671875,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.443859016755596e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,9.944794146576896e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.345225458266214e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.944853081833573e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,0.0004717382253147,290.7359619140625,294.1499938964844,253.7284240722656,252.97178649902344,256.12225341796875,253.64508056640625,289.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594582213637068e-09,0.0010062408400699,-0.0163288842886686,0.0,0.0,0.0,-0.0080820340663194,60.0,-24.41278648376465,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.443859016755596e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,9.944794146576896e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.345225458266214e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.944853081833573e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,0.0004717382253147,290.7359619140625,294.1499938964844,253.7284240722656,252.97178649902344,256.12225341796875,253.64508056640625,289.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594582213637068e-09,0.0010062408400699,-0.0163288842886686,0.0,0.0,0.0,-0.0080820340663194,60.0,-24.41278648376465,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.437932021683082e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.93855283013545e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.340615411521867e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.938611037796365e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004714421811513,290.7260437011719,294.1499938964844,253.7417755126953,252.9811553955078,256.07989501953125,253.6662750244141,289.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.5207150790058685e-09,0.0010056091705337,-0.0161353945732116,0.0,0.0,0.0,-0.0080454144626855,60.0,-24.37324905395508,-0.0,-6.894828175063594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.437932021683082e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.93855283013545e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.340615411521867e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.938611037796365e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004714421811513,290.7260437011719,294.1499938964844,253.7417755126953,252.9811553955078,256.07989501953125,253.6662750244141,289.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.5207150790058685e-09,0.0010056091705337,-0.0161353945732116,0.0,0.0,0.0,-0.0080454144626855,60.0,-24.37324905395508,-0.0,-6.894828175063594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.43314953474328e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.933517867466436e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.336895941989496e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.933574619935824e-05,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0004712032969109,290.7160339355469,294.1499938964844,253.75099182128903,252.9871826171875,256.0385437011719,253.684814453125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.461108092992163e-09,0.0010050993878394,-0.015979254618287,0.0,0.0,0.0,-0.0080158654600381,60.0,-24.33921241760254,-0.0,-6.887839987257395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.43314953474328e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.933517867466436e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.336895941989496e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.933574619935824e-05,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0004712032969109,290.7160339355469,294.1499938964844,253.75099182128903,252.9871826171875,256.0385437011719,253.684814453125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.461108092992163e-09,0.0010050993878394,-0.015979254618287,0.0,0.0,0.0,-0.0080158654600381,60.0,-24.33921241760254,-0.0,-6.887839987257395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.431227226741612e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.931493696058168e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.335400732699782e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.93155044852756e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,0.0004711072833742,290.71099853515625,294.1499938964844,253.75392150878903,252.9888458251953,256.0181884765625,253.6929626464844,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.4371472596747026e-09,0.001004894496873,-0.0159164909273386,0.0,0.0,0.0,-0.0080039864405989,60.0,-24.32449722290039,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.429627243662252e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.929809311870486e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.334156543947756e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.929866064339876e-05,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0004710273933596,290.7059326171875,294.1499938964844,253.75567626953125,252.98956298828125,255.99806213378903,253.7003326416016,289.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417205433706385e-09,0.0010047239484265,-0.0158642530441284,0.0,0.0,0.0,-0.0079941004514694,60.0,-24.31133079528809,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.427453915122896e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.927521023200824e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.332466338993981e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.927577048074454e-05,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0004709188651759,290.6957702636719,294.1499938964844,253.75547790527344,252.9879913330078,255.95831298828125,253.71258544921875,289.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.28993225097656,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.427453915122896e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.927521023200824e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.332466338993981e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.927577048074454e-05,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0004709188651759,290.6957702636719,294.1499938964844,253.75547790527344,252.9879913330078,255.95831298828125,253.71258544921875,289.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.28993225097656,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.426681936020032e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.92670829873532e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.33186534489505e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.926763596013188e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004708803026005,290.6855163574219,294.1499938964844,253.75,252.982177734375,255.9192047119141,253.7212829589844,289.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462824751021e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.27545738220215,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.426681936020032e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.92670829873532e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.33186534489505e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.926763596013188e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004708803026005,290.6855163574219,294.1499938964844,253.75,252.982177734375,255.9192047119141,253.7212829589844,289.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462824751021e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.27545738220215,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.42515762289986e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.925103950081392e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.3306800913997e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.9251585197635e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0004708041960839,290.6751708984375,294.1499938964844,253.74127197265625,252.97373962402344,255.8806304931641,253.7264099121093,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.361453586123389e-09,0.0010042472276836,-0.0157182104885578,0.0,0.0,0.0,-0.0079664615914225,60.0,-24.26477813720703,-0.0,-6.876164349023385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.42515762289986e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.925103950081392e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.3306800913997e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.9251585197635e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0004708041960839,290.6751708984375,294.1499938964844,253.74127197265625,252.97373962402344,255.8806304931641,253.7264099121093,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.361453586123389e-09,0.0010042472276836,-0.0157182104885578,0.0,0.0,0.0,-0.0079664615914225,60.0,-24.26477813720703,-0.0,-6.876164349023385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.418234549229965e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,9.917814168147744e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.325295155169442e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.917868010234088e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,0.0004704584134742,290.6647644042969,294.1499938964844,253.7315826416016,252.9644775390625,255.84259033203125,253.72821044921875,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275180819415027e-09,0.0010035097366198,-0.0154922176152467,0.0,0.0,0.0,-0.007923693396151,60.0,-24.247596740722656,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.418234549229965e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,9.917814168147744e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.325295155169442e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.917868010234088e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,0.0004704584134742,290.6647644042969,294.1499938964844,253.7315826416016,252.9644775390625,255.84259033203125,253.72821044921875,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275180819415027e-09,0.0010035097366198,-0.0154922176152467,0.0,0.0,0.0,-0.007923693396151,60.0,-24.247596740722656,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.412128565600142e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.911384404404087e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.320546137634665e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.911437518894672e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.000470153405331,290.6595458984375,294.1499938964844,253.72637939453125,252.9595489501953,255.8237762451172,253.72805786132807,289.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028653778135,6.199090574199317e-09,0.0010028592078015,-0.0152928950265049,0.0,0.0,0.0,-0.0078859729692339,60.0,-24.233585357666016,-0.0,-6.857162304640951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.404939191881569e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.903813770506532e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.314954564208165e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,9.903866884997116e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.000469794293167,290.654296875,294.1499938964844,253.720932006836,252.9544372558593,255.8050994873047,253.7273101806641,289.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020993649959,6.109512007412832e-09,0.0010020931949838,-0.0150582371279597,0.0,0.0,0.0,-0.0078415647149086,60.0,-24.21627616882324,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.392237552674489e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.8904398328159e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.305075996555388e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.89049149211496e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,0.0004691598587669,290.6437683105469,294.1499938964844,253.70936584472656,252.943603515625,255.76812744140625,253.72427368164065,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007456876337,5.951247494806465e-09,0.0010007397504523,-0.0146436458453536,0.0,0.0,0.0,-0.0077631059102714,60.0,-24.17904281616211,-0.0,-6.828207688158727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.392237552674489e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.8904398328159e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.305075996555388e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.89049149211496e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,0.0004691598587669,290.6437683105469,294.1499938964844,253.70936584472656,252.943603515625,255.76812744140625,253.72427368164065,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007456876337,5.951247494806465e-09,0.0010007397504523,-0.0146436458453536,0.0,0.0,0.0,-0.0077631059102714,60.0,-24.17904281616211,-0.0,-6.828207688158727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.383770520798862e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.298489799723029e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.88157480605878e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0004687369219027,290.6331481933594,294.1499938964844,253.69688415527344,252.9320373535156,255.73165893554688,253.7193298339844,289.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.14955711364746,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.383770520798862e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.298489799723029e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.88157480605878e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0004687369219027,290.6331481933594,294.1499938964844,253.69688415527344,252.9320373535156,255.73165893554688,253.7193298339844,289.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.14955711364746,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.375326771987602e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.872632654150948e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.291922520380467e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.872682858258486e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,0.0004683151782955,290.6224670410156,294.1499938964844,253.6835174560547,252.91970825195312,255.6956329345703,253.7128143310547,289.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.123573303222656,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.375326771987602e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.872632654150948e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.291922520380467e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.872682858258486e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,0.0004683151782955,290.6224670410156,294.1499938964844,253.6835174560547,252.91970825195312,255.6956329345703,253.7128143310547,289.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.123573303222656,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.366786980535836e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.86364029813558e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.285280298674479e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.863690502243116e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0004678886325564,290.6117553710937,294.1499938964844,253.66929626464844,252.9066772460937,255.6599578857422,253.70510864257807,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.09879493713379,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.366786980535836e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.86364029813558e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.285280298674479e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.863690502243116e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0004678886325564,290.6117553710937,294.1499938964844,253.66929626464844,252.9066772460937,255.6599578857422,253.70510864257807,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.09879493713379,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.362437413074076e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,9.85906008281745e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.281897705979645e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.859110286924988e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.000467671372462,290.6063537597656,294.1499938964844,253.661865234375,252.89990234375,255.6422882080078,253.70074462890625,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.08661651611328,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.358026727568358e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,9.854415839072316e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.278467091964558e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.854465315584092e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0004674510564655,290.6009216308594,294.1499938964844,253.6542205810547,252.8929443359375,255.62472534179688,253.69610595703125,288.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.074462890625,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
