time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.348907769890502e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,7.271374488482252e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.844861779129133e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.000466995552415,290.5900573730469,294.1499938964844,253.6383209228516,252.87852478027344,255.58984375,253.68605041503903,288.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.05002784729004,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.348907769890502e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,7.271374488482252e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.844861779129133e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.000466995552415,290.5900573730469,294.1499938964844,253.6383209228516,252.87852478027344,255.58984375,253.68605041503903,288.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.05002784729004,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.339228563476354e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.83462086878717e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.263846055138856e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.834668890107424e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0004665120795834,290.5791320800781,294.1499938964844,253.62161254882807,252.86343383789065,255.5553436279297,253.6749420166016,288.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.02496719360352,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.339228563476354e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.83462086878717e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.263846055138856e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.834668890107424e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0004665120795834,290.5791320800781,294.1499938964844,253.62161254882807,252.86343383789065,255.5553436279297,253.6749420166016,288.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.02496719360352,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.328880696557462e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,7.255797390826046e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.82377168838866e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004659951955545,290.5681457519531,294.1499938964844,253.6041259765625,252.8477020263672,255.5211944580078,253.66297912597656,288.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.998929977416992,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.328880696557462e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,7.255797390826046e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.82377168838866e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004659951955545,290.5681457519531,294.1499938964844,253.6041259765625,252.8477020263672,255.5211944580078,253.66297912597656,288.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.998929977416992,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.317746298620476e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,9.812000644160436e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.247137546073645e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.812047210289164e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004654390504583,290.5570983886719,294.1499938964844,253.5858612060547,252.83132934570312,255.4873809814453,253.65025329589844,288.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.971569061279297,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.317746298620476e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,9.812000644160436e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.247137546073645e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.812047210289164e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004654390504583,290.5570983886719,294.1499938964844,253.5858612060547,252.83132934570312,255.4873809814453,253.65025329589844,288.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.971569061279297,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.311888425145298e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,9.80583208729513e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.242581341415644e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.80587865342386e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004651464696507,290.5515441894531,294.1499938964844,253.5764617919922,252.8229217529297,255.4705810546875,253.6436462402344,288.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.95734405517578,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.305850107921287e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.799473627936096e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,7.237884710775688e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.799519466469064e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004648448375519,290.54595947265625,294.1499938964844,253.56686401367188,252.81434631347656,255.453857421875,253.63687133789065,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.942779541015625,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.29330344661139e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.78626194410026e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.228126196423545e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.78630778263323e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004642181156668,290.5348205566406,294.1499938964844,253.54714965820312,252.7967834472656,255.42059326171875,253.6229705810547,288.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.91275215148925,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.29330344661139e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.78626194410026e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.228126196423545e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.78630778263323e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004642181156668,290.5348205566406,294.1499938964844,253.54714965820312,252.7967834472656,255.42059326171875,253.6229705810547,288.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.91275215148925,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.280379163101315e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,7.218074460979551e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.77269737632014e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004635725344996,290.5235900878906,294.1499938964844,253.5267333984375,252.7786407470703,255.3875732421875,253.60855102539065,288.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.881820678710938,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.280379163101315e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,7.218074460979551e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.77269737632014e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004635725344996,290.5235900878906,294.1499938964844,253.5267333984375,252.7786407470703,255.3875732421875,253.60855102539065,288.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.881820678710938,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.267473797081038e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.75906295934692e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.208036549855024e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,9.759107342688368e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004629279137589,290.5123291015625,294.1499938964844,253.505615234375,252.7599334716797,255.35484313964844,253.5936584472656,288.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.850849151611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.267473797081038e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.75906295934692e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.208036549855024e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,9.759107342688368e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004629279137589,290.5123291015625,294.1499938964844,253.505615234375,252.7599334716797,255.35484313964844,253.5936584472656,288.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.850849151611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.255046461476012e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,9.74597642198205e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,7.198371167760342e-05,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.746020077727736e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.000462307158159,290.5010070800781,294.1499938964844,253.48385620117188,252.74069213867188,255.3223571777344,253.5783233642578,288.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.820934295654297,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.255046461476012e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,9.74597642198205e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,7.198371167760342e-05,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.746020077727736e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.000462307158159,290.5010070800781,294.1499938964844,253.48385620117188,252.74069213867188,255.3223571777344,253.5783233642578,288.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.820934295654297,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.249197319149972e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.739817323861644e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.193821511464193e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.739860979607327e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004620149848051,290.4953308105469,294.1499938964844,253.4727325439453,252.7308654785156,255.3061981201172,253.57049560546875,288.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.806814193725582,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.243611566489562e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.7339361673221e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.189477764768526e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.733979095472024e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004617360245902,290.4896240234375,294.1499938964844,253.46144104003903,252.72091674804688,255.2900848388672,253.56256103515625,288.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.79329299926757,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.233642049366608e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.723437688080594e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.181723049143329e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,9.723479888634756e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004612380289472,290.47821044921875,294.1499938964844,253.4384155273437,252.70065307617188,255.2580108642578,253.54638671875,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.76914024353028,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.233642049366608e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.723437688080594e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.181723049143329e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,9.723479888634756e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004612380289472,290.47821044921875,294.1499938964844,253.4384155273437,252.70065307617188,255.2580108642578,253.54638671875,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.76914024353028,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.225578105542807e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,9.714946645544842e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,7.175451173679903e-05,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.714988118503244e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004608352319337,290.4667053222656,294.1499938964844,253.414794921875,252.67990112304688,255.2261199951172,253.5296936035156,288.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029804363846,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.74979019165039,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.225578105542807e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,9.714946645544842e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,7.175451173679903e-05,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.714988118503244e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004608352319337,290.4667053222656,294.1499938964844,253.414794921875,252.67990112304688,255.2261199951172,253.5296936035156,288.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029804363846,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.74979019165039,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.21972023206763e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,7.170894969021901e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.708819561637938e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004605426511261,290.4551696777344,294.1499938964844,253.3905792236328,252.6586761474609,255.19439697265625,253.512451171875,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.73592758178711,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.21972023206763e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,7.170894969021901e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.708819561637938e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004605426511261,290.4551696777344,294.1499938964844,253.3905792236328,252.6586761474609,255.19439697265625,253.512451171875,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.73592758178711,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.216359467245638e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.705239062895998e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.168280717451125e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.7052805358544e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004603747511282,290.4435729980469,294.1499938964844,253.3658142089844,252.63699340820312,255.16281127929688,253.4944610595703,288.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.728778839111328,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.216359467245638e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.705239062895998e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.168280717451125e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.7052805358544e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004603747511282,290.4435729980469,294.1499938964844,253.3658142089844,252.63699340820312,255.16281127929688,253.4944610595703,288.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.728778839111328,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,9.21554455999285e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,9.704381955089048e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,7.167647709138691e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.704422700451688e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0004603340930771,290.437744140625,294.1499938964844,253.3532257080078,252.62599182128903,255.1470642089844,253.4851837158203,288.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749543786568665e-09,0.0009819123661145,-0.0088753588497638,0.0,0.0,0.0,-0.006671623326838,60.0,-23.72754669189453,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.215377940563484e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,9.704205876914784e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,7.167517469497398e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.704246622277424e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004603257693815,290.431884765625,294.1499938964844,253.34051513671875,252.6148834228516,255.13134765625,253.47569274902344,288.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474574554607914e-09,0.0009818945545703,-0.0088698919862508,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.72794532775879,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,9.216861508321016e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.705768752610312e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,7.168671436375007e-05,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,9.705808770377188e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004603998677339,290.420166015625,294.1499938964844,253.314682006836,252.5923614501953,255.09999084472656,253.4559936523437,288.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.006679743528366,60.0,-23.733781814575195,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,9.216861508321016e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.705768752610312e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,7.168671436375007e-05,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,9.705808770377188e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004603998677339,290.420166015625,294.1499938964844,253.314682006836,252.5923614501953,255.09999084472656,253.4559936523437,288.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.006679743528366,60.0,-23.733781814575195,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.22070976230316e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.709821461001412e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,7.17166403774172e-05,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.709860751172528e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004605921276379,290.4083557128906,294.1499938964844,253.28836059570312,252.56944274902344,255.06871032714844,253.4351501464844,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813855009582312e-09,0.0009824621956795,-0.0090438649058341,0.0,0.0,0.0,-0.0067035043612122,60.0,-23.74633979797364,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.22070976230316e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.709821461001412e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,7.17166403774172e-05,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.709860751172528e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004605921276379,290.4083557128906,294.1499938964844,253.28836059570312,252.56944274902344,255.06871032714844,253.4351501464844,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813855009582312e-09,0.0009824621956795,-0.0090438649058341,0.0,0.0,0.0,-0.0067035043612122,60.0,-23.74633979797364,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,9.226481051882728e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.7158997959923e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,7.176153303589672e-05,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.715938358567656e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004608804301824,290.396484375,294.1499938964844,253.2615661621093,252.546142578125,255.03749084472656,253.41314697265625,288.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885747723586519e-09,0.0009830768685787,-0.0092322342097759,0.0,0.0,0.0,-0.0067391442134976,60.0,-23.76456642150879,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,9.226481051882728e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.7158997959923e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,7.176153303589672e-05,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.715938358567656e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004608804301824,290.396484375,294.1499938964844,253.2615661621093,252.546142578125,255.03749084472656,253.41314697265625,288.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885747723586519e-09,0.0009830768685787,-0.0092322342097759,0.0,0.0,0.0,-0.0067391442134976,60.0,-23.76456642150879,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,9.233961463905872e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.723777475301176e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,7.181971886893734e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.723816037876531e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004612541233655,290.3845520019531,294.1499938964844,253.2343139648437,252.52247619628903,255.00631713867188,253.38995361328125,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978932738846197e-09,0.0009838736150413,-0.0094763906672596,0.0,0.0,0.0,-0.006785340141505,60.0,-23.78775978088379,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,9.233961463905872e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.723777475301176e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,7.181971886893734e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.723816037876531e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004612541233655,290.3845520019531,294.1499938964844,253.2343139648437,252.52247619628903,255.00631713867188,253.38995361328125,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978932738846197e-09,0.0009838736150413,-0.0094763906672596,0.0,0.0,0.0,-0.006785340141505,60.0,-23.78775978088379,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.238241909770296e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.728284203447402e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,7.185300637502223e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.728322766022755e-05,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.000461467920104,290.3785400390625,294.1499938964844,253.22052001953125,252.5105133056641,254.99073791503903,253.37782287597656,288.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.0322500893807955e-09,0.0009843296138569,-0.0096160871908068,0.0,0.0,0.0,-0.0068117715418338,60.0,-23.801166534423828,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
