time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,9.242803207598628e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,9.733088518260048e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,7.188848394434899e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,9.73312635323964e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0004616958030965,290.3725280761719,294.1499938964844,253.2066192626953,252.4984741210937,254.9751739501953,253.3653717041016,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089077076940839e-09,0.0009848155314102,-0.0097649805247783,0.0,0.0,0.0,-0.0068399435840547,60.0,-23.81547737121582,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,9.25259810173884e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.743402915773912e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,7.196466322056949e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636962890625,0.0,0.0,9.743440750753508e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0004621850966941,290.3604431152344,294.1499938964844,253.17849731445312,252.47413635253903,254.94406127929688,253.33953857421875,288.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.84641456604004,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,9.25259810173884e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.743402915773912e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,7.196466322056949e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636962890625,0.0,0.0,9.743440750753508e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0004621850966941,290.3604431152344,294.1499938964844,253.17849731445312,252.47413635253903,254.94406127929688,253.33953857421875,288.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.84641456604004,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,9.262981620850042e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,9.754337224876508e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.204542635008693e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.754375059856102e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0004627037851605,290.3482971191406,294.1499938964844,253.1499938964844,252.4495086669922,254.9129638671875,253.3124542236328,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.879695892333984,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,9.262981620850042e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,9.754337224876508e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.204542635008693e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.754375059856102e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0004627037851605,290.3482971191406,294.1499938964844,253.1499938964844,252.4495086669922,254.9129638671875,253.3124542236328,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.879695892333984,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.273986506741494e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.76592709776014e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.213102071546018e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.765963477548212e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.000463253527414,290.3360595703125,294.1499938964844,253.11959838867188,252.4232635498047,254.88185119628903,253.2840576171875,288.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881417499855,4.477541892811132e-09,0.0009881372097879,-0.0107827801257371,0.0,0.0,0.0,-0.0070325220003724,60.0,-23.915388107299805,-0.0,-6.657302975554559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.273986506741494e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.76592709776014e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.213102071546018e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.765963477548212e-05,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.000463253527414,290.3360595703125,294.1499938964844,253.11959838867188,252.4232635498047,254.88185119628903,253.2840576171875,288.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881417499855,4.477541892811132e-09,0.0009881372097879,-0.0107827801257371,0.0,0.0,0.0,-0.0070325220003724,60.0,-23.915388107299805,-0.0,-6.657302975554559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,9.285790292778984e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,9.778357343748212e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.222282874863595e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.778393723536284e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004638431710191,290.3237609863281,294.1499938964844,253.08599853515625,252.394287109375,254.8506622314453,253.25408935546875,288.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624590932422734e-09,0.000989394611679,-0.0111680487170815,0.0,0.0,0.0,-0.0071054208092391,60.0,-23.95463180541992,-0.0,-6.674258656858001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,9.285790292778984e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,9.778357343748212e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.222282874863595e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.778393723536284e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004638431710191,290.3237609863281,294.1499938964844,253.08599853515625,252.394287109375,254.8506622314453,253.25408935546875,288.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624590932422734e-09,0.000989394611679,-0.0111680487170815,0.0,0.0,0.0,-0.0071054208092391,60.0,-23.95463180541992,-0.0,-6.674258656858001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.291924652643502e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.784816938918084e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,7.227053720271215e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.784853318706156e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0004641495761461,290.31756591796875,294.1499938964844,253.0680694580078,252.3788604736328,254.8350372314453,253.2383270263672,288.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701009359564523e-09,0.0009900481672957,-0.0113682625815272,0.0,0.0,0.0,-0.007143304683268,60.0,-23.975805282592773,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.298184886574744e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.791409684112296e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,7.231922791106626e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,9.791445336304604e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0004644622968044,290.3113708496094,294.1499938964844,253.04946899414065,252.3628387451172,254.81936645507807,253.22203063964844,288.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997197973922e-09,0.0009907149942591,-0.0115725873038172,0.0,0.0,0.0,-0.007181966677308,60.0,-23.99783706665039,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.310952009400351e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,9.804853470996022e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.241852290462703e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,9.804889123188332e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0004651000490412,290.29888916015625,294.1499938964844,253.0103302001953,252.32913208007807,254.7878875732422,253.1876983642578,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.044145584106445,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.310952009400351e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,9.804853470996022e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.241852290462703e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,9.804889123188332e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0004651000490412,290.29888916015625,294.1499938964844,253.0103302001953,252.32913208007807,254.7878875732422,253.1876983642578,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.044145584106445,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,9.3238522822503e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,9.818439139053226e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,7.251886563608423e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,9.818474063649774e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0004657444660551,290.286376953125,294.1499938964844,252.9688873291016,252.2934417724609,254.75621032714844,253.15106201171875,288.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.092777252197266,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,9.3238522822503e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,9.818439139053226e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,7.251886563608423e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,9.818474063649774e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0004657444660551,290.286376953125,294.1499938964844,252.9688873291016,252.2934417724609,254.75621032714844,253.15106201171875,288.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.092777252197266,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,9.336685616290195e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.831952775130048e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,7.26186772226356e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.831987699726596e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0004663855070248,290.2737731933594,294.1499938964844,252.9254150390625,252.25601196289065,254.7243194580078,253.1123504638672,288.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,-0.007419740781188,60.0,-24.142963409423828,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,9.336685616290195e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.831952775130048e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,7.26186772226356e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.831987699726596e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0004663855070248,290.2737731933594,294.1499938964844,252.9254150390625,252.25601196289065,254.7243194580078,253.1123504638672,288.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,-0.007419740781188,60.0,-24.142963409423828,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,9.349208266939968e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.845140448305756e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.271607319125906e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.845174645306544e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004670110647566,290.2610778808594,294.1499938964844,252.8802185058593,252.2170867919922,254.6921539306641,253.07135009765625,288.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.19410514831543,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,9.349208266939968e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.845140448305756e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.271607319125906e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.845174645306544e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004670110647566,290.2610778808594,294.1499938964844,252.8802185058593,252.2170867919922,254.6921539306641,253.07135009765625,288.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.19410514831543,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.355289512313902e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,9.85154474619776e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,7.276337419170886e-05,290.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,9.851578943198548e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0004673148796427,290.2547302246094,294.1499938964844,252.8570709228516,252.1971435546875,254.67596435546875,253.050048828125,288.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.21977806091309,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,9.361229604110122e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,9.857799886958674e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,7.280957652255893e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,9.85783408395946e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0004676115931943,290.24835205078125,294.1499938964844,252.83360290527344,252.1769256591797,254.6597137451172,253.02821350097656,288.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.245397567749023,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.37260701903142e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.86978120636195e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.289806671906263e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,9.869815403362736e-05,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0004681799327954,290.23553466796875,294.1499938964844,252.78585815429688,252.13577270507807,254.62698364257807,252.983139038086,288.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.29617691040039,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.37260701903142e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.86978120636195e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.289806671906263e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,9.869815403362736e-05,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0004681799327954,290.23553466796875,294.1499938964844,252.78585815429688,252.13577270507807,254.62698364257807,252.983139038086,288.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.29617691040039,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.383201540913431e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.880938159767538e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,7.298046693904325e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.880971629172564e-05,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004687091568484,290.2226257324219,294.1499938964844,252.73727416992188,252.0938873291016,254.5939178466797,252.936279296875,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.3458251953125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.383201540913431e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.880938159767538e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,7.298046693904325e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.880971629172564e-05,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004687091568484,290.2226257324219,294.1499938964844,252.73727416992188,252.0938873291016,254.5939178466797,252.936279296875,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.3458251953125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,9.392928041052072e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.891180525301024e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,7.305611507035792e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,9.891213267110288e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0004691950161941,290.2096862792969,294.1499938964844,252.68817138671875,252.051513671875,254.560546875,252.88796997070312,288.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.393882751464844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,9.392928041052072e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.891180525301024e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,7.305611507035792e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,9.891213267110288e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0004691950161941,290.2096862792969,294.1499938964844,252.68817138671875,252.051513671875,254.560546875,252.88796997070312,288.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.393882751464844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.401735587744042e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,9.900455916067584e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,7.312461821129546e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,9.900488657876848e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004696350079029,290.1966552734375,294.1499938964844,252.6388397216797,252.0089111328125,254.52687072753903,252.8385467529297,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.439945220947266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.401735587744042e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,9.900455916067584e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,7.312461821129546e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,9.900488657876848e-05,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004696350079029,290.1966552734375,294.1499938964844,252.6388397216797,252.0089111328125,254.52687072753903,252.8385467529297,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.439945220947266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,9.40578174777329e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,9.904716716846453e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,7.315609400393441e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,9.904749458655716e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0004698371340055,290.19012451171875,294.1499938964844,252.6141662597656,251.98760986328125,254.5099029541016,252.81349182128903,288.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.46208000183105,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,9.40980389714241e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,9.908952051773667e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,7.318737334571779e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.90898406598717e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004700380086433,290.1835632324219,294.1499938964844,252.5895538330078,251.96633911132807,254.49285888671875,252.7882843017578,288.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.007871308363974,60.0,-24.483858108520508,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,9.41923790378496e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,9.918886644300072e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,7.326075137825683e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,9.918918658513576e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0004705092869699,290.17041015625,294.1499938964844,252.5406494140625,251.924057006836,254.45855712890625,252.7374267578125,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.52853202819824,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,9.41923790378496e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,9.918886644300072e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,7.326075137825683e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,9.918918658513576e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0004705092869699,290.17041015625,294.1499938964844,252.5406494140625,251.924057006836,254.45855712890625,252.7374267578125,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.52853202819824,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,9.426564065506682e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.926602069754152e-05,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,7.33177294023335e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,9.926633356371894e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0004708752676378,290.1571655273437,294.1499938964844,252.4923858642578,251.8823089599609,254.42398071289065,252.68624877929688,288.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.57233238220215,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,9.426564065506682e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.926602069754152e-05,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,7.33177294023335e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,9.926633356371894e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0004708752676378,290.1571655273437,294.1499938964844,252.4923858642578,251.8823089599609,254.42398071289065,252.68624877929688,288.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.57233238220215,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.427028271602468e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113220214844,0.0,0.0,7.332133827731013e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,9.927122300723568e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0004708984633907,290.1438903808594,294.1499938964844,252.44509887695312,251.8413543701172,254.38916015625,252.63560485839844,288.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.60308837890625,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.427028271602468e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113220214844,0.0,0.0,7.332133827731013e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,9.927122300723568e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0004708984633907,290.1438903808594,294.1499938964844,252.44509887695312,251.8413543701172,254.38916015625,252.63560485839844,288.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.60308837890625,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,9.42153055802919e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,9.921302262227982e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,7.327857747441158e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.921332821249962e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0004706238687504,290.1305847167969,294.1499938964844,252.3990478515625,251.80145263671875,254.3541259765625,252.5862274169922,288.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.617420196533203,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,9.42153055802919e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,9.921302262227982e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,7.327857747441158e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.921332821249962e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0004706238687504,290.1305847167969,294.1499938964844,252.3990478515625,251.80145263671875,254.3541259765625,252.5862274169922,288.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.617420196533203,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
