time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.416983084520324e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,9.916513954522088e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,7.324320904444903e-05,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,9.916544513544068e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0004703967133536,290.1239013671875,294.1499938964844,252.3765869140625,251.7819976806641,254.3365631103516,252.5622100830078,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258912055301381e-09,0.0010033706203103,-0.0154496002942323,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.61875915527344,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,9.41226026043296e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,9.911540109897032e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,7.320648001041263e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,9.911570668919012e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.000470160797704,290.1172180175781,294.1499938964844,252.35455322265625,251.76287841796875,254.3189697265625,252.53860473632807,288.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.61777114868164,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,9.405095624970272e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,9.903996397042648e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,7.31507534510456e-05,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.904026228468864e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0004698029370047,290.1037902832031,294.1499938964844,252.3119201660156,251.72589111328125,254.28369140625,252.4925537109375,288.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110790540247991e-09,0.0010021039051935,-0.0150615870952606,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.61528778076172,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,9.405095624970272e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,9.903996397042648e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,7.31507534510456e-05,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.904026228468864e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0004698029370047,290.1037902832031,294.1499938964844,252.3119201660156,251.72589111328125,254.28369140625,252.4925537109375,288.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110790540247991e-09,0.0010021039051935,-0.0150615870952606,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.61528778076172,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.397932444699109e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,9.896452684188262e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,7.30950414435938e-05,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.89648251561448e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0004694451054092,290.0903625488281,294.1499938964844,252.2714233398437,251.69073486328125,254.2483367919922,252.44830322265625,288.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.613178253173828,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.397932444699109e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,9.896452684188262e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,7.30950414435938e-05,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.89648251561448e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0004694451054092,290.0903625488281,294.1499938964844,252.2714233398437,251.69073486328125,254.2483367919922,252.44830322265625,288.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.613178253173828,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,9.390508785145356e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.888636122923344e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,7.303729944396764e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.8886652267538e-05,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0004690743226092,290.0768737792969,294.1499938964844,252.23336791992188,251.65768432617188,254.2129364013672,252.4057006835937,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.609264373779297,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,9.390508785145356e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.888636122923344e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,7.303729944396764e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.8886652267538e-05,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0004690743226092,290.0768737792969,294.1499938964844,252.23336791992188,251.65768432617188,254.2129364013672,252.4057006835937,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.609264373779297,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.382868302054705e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,7.29778766981326e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.880619472824036e-05,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0004686926840804,290.0633544921875,294.1499938964844,252.19805908203125,251.6269989013672,254.17755126953125,252.3651428222656,288.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.602798461914062,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.382868302054705e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,7.29778766981326e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.880619472824036e-05,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0004686926840804,290.0633544921875,294.1499938964844,252.19805908203125,251.6269989013672,254.17755126953125,252.3651428222656,288.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.602798461914062,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,9.378997492603958e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,9.876514377538116e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,7.294776878552511e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34197998046875,0.0,0.0,9.87654275377281e-05,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0004684993182308,290.0565795898437,294.1499938964844,252.1815185546875,251.6126251220703,254.15988159179688,252.34573364257807,288.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.598575592041016,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,9.375113586429508e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,9.872425289358944e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,7.291755900951102e-05,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,9.87245366559364e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0004683053412009,290.0498046875,294.1499938964844,252.1657867431641,251.59893798828125,254.14224243164065,252.32684326171875,288.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.593826293945312,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.367367601953448e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.864268213277684e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,7.285731408046558e-05,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,9.864295861916617e-05,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0004679184057749,290.0362243652344,294.1499938964844,252.1368560791016,251.57376098632807,254.10704040527344,252.29071044921875,288.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.58269500732422,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.367367601953448e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.864268213277684e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,7.285731408046558e-05,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,9.864295861916617e-05,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0004679184057749,290.0362243652344,294.1499938964844,252.1368560791016,251.57376098632807,254.10704040527344,252.29071044921875,288.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.58269500732422,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.359759133076297e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.856256656348704e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,7.279813871718943e-05,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,9.85628430498764e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,0.0004675383679568,290.0225830078125,294.1499938964844,252.111557006836,251.5517425537109,254.0720367431641,252.2572631835937,288.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.56916236877441,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.359759133076297e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.856256656348704e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,7.279813871718943e-05,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,9.85628430498764e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,0.0004675383679568,290.0225830078125,294.1499938964844,252.111557006836,251.5517425537109,254.0720367431641,252.2572631835937,288.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.56916236877441,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.352373308502138e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.848479385254905e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,7.274069503182545e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,9.848506306298076e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.000467169447802,290.0089416503906,294.1499938964844,252.09019470214844,251.5331420898437,254.03726196289065,252.2261657714844,288.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.553754806518555,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.352373308502138e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.848479385254905e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,7.274069503182545e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,9.848506306298076e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.000467169447802,290.0089416503906,294.1499938964844,252.09019470214844,251.5331420898437,254.03726196289065,252.2261657714844,288.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.553754806518555,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,9.345344005851076e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.841076825978234e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,7.268601621035486e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.841103747021408e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0004668183100875,289.9952392578125,294.1499938964844,252.07305908203125,251.51821899414065,254.0028076171875,252.19813537597656,288.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111526861786,0.0,0.0,0.0,-0.007473103236407,60.0,-24.536130905151367,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,9.345344005851076e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.841076825978234e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,7.268601621035486e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.841103747021408e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0004668183100875,289.9952392578125,294.1499938964844,252.07305908203125,251.51821899414065,254.0028076171875,252.19813537597656,288.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111526861786,0.0,0.0,0.0,-0.007473103236407,60.0,-24.536130905151367,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,9.341986879007892e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,9.837541438173504e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,7.265990279847756e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,9.837568359216677e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0004666506138164,289.9883728027344,294.1499938964844,252.066162109375,251.51222229003903,253.9857177734375,252.185287475586,288.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.526588439941406,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,9.338756353827192e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.834140655584632e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,7.263477891683578e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,9.834166849032044e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0004664892912842,289.98150634765625,294.1499938964844,252.06044006347656,251.5072479248047,253.96871948242188,252.173095703125,288.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.51663017272949,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,9.332702029496431e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,9.827765461523086e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.25876961951144e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.827791654970496e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0004661868733819,289.9677429199219,294.1499938964844,252.0526580810547,251.50045776367188,253.93507385253903,252.1511383056641,288.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.495269775390625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,9.332702029496431e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,9.827765461523086e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.25876961951144e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.827791654970496e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0004661868733819,289.9677429199219,294.1499938964844,252.0526580810547,251.50045776367188,253.93507385253903,252.1511383056641,288.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.495269775390625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.822045831242576e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,7.254544470924884e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,9.822071297094226e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0004659155674744,289.9539489746094,294.1499938964844,252.0500030517578,251.4981384277344,253.9019775390625,252.13282775878903,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.47193145751953,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.822045831242576e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,7.254544470924884e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,9.822071297094226e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0004659155674744,289.9539489746094,294.1499938964844,252.0500030517578,251.4981384277344,253.9019775390625,252.13282775878903,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.47193145751953,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,9.323065751232208e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,9.817618411034346e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,7.25127465557307e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,9.817643876885997e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004657055542338,289.94012451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.8694305419922,252.1177215576172,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.448192596435547,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,9.323065751232208e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,9.817618411034346e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,7.25127465557307e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,9.817643876885997e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004657055542338,289.94012451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.8694305419922,252.1177215576172,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.448192596435547,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,9.320469689555466e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.814884106162935e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.249254849739373e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,9.814909572014584e-05,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0004655758675653,289.9262390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.8374938964844,252.10562133789065,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.427568435668945,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,9.320469689555466e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.814884106162935e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.249254849739373e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,9.814909572014584e-05,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0004655758675653,289.9262390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.8374938964844,252.10562133789065,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.427568435668945,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,9.319795208284631e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,9.814173972699793e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,7.24873025319539e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.81419943855144e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0004655421653296,289.9192810058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8217620849609,252.1004943847656,288.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.418811798095703,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,9.319505625171588e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.813869837671518e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,7.248505426105112e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.813894575927408e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0004655277298297,289.9123229980469,294.1499938964844,252.0500030517578,251.4981384277344,253.80616760253903,252.0958404541016,288.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.41102600097656,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.320029494119808e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,9.814421355258672e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,7.248912879731506e-05,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.814446093514562e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0004655538941733,289.8983764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.7753753662109,252.0877380371093,288.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.398313522338867,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.320029494119808e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,9.814421355258672e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,7.248912879731506e-05,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.814446093514562e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0004655538941733,289.8983764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.7753753662109,252.0877380371093,288.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.398313522338867,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,9.816484816838056e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,7.250436465255916e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.816508827498184e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0004656517703551,289.8843688964844,294.1499938964844,252.0500030517578,251.4981384277344,253.7450714111328,252.08094787597656,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210030014432e-09,0.0009932483080774,-0.0123486397787928,0.0,0.0,0.0,-0.0073288138955831,60.0,-24.389259338378903,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,9.816484816838056e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,7.250436465255916e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.816508827498184e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0004656517703551,289.8843688964844,294.1499938964844,252.0500030517578,251.4981384277344,253.7450714111328,252.08094787597656,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210030014432e-09,0.0009932483080774,-0.0123486397787928,0.0,0.0,0.0,-0.0073288138955831,60.0,-24.389259338378903,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.32518669287674e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,9.81985285761766e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.252924115164205e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,9.819876868277788e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004658115212805,289.8703308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.71533203125,252.0753936767578,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-24.38399314880371,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.32518669287674e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,9.81985285761766e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.252924115164205e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,9.819876868277788e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004658115212805,289.8703308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.71533203125,252.0753936767578,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-24.38399314880371,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,9.329576278105378e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.824475273489952e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.25633799447678e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,9.824498556554316e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0004660307895392,289.8562316894531,294.1499938964844,252.0500030517578,251.4981384277344,253.68605041503903,252.0707244873047,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724648368401e-09,0.0009940564632415,-0.0125962542369961,0.0,0.0,0.0,-0.007375668734312,60.0,-24.3817138671875,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
