time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,9.329576278105378e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.824475273489952e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.25633799447678e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,9.824498556554316e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0004660307895392,289.8562316894531,294.1499938964844,252.0500030517578,251.4981384277344,253.68605041503903,252.0707244873047,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724648368401e-09,0.0009940564632415,-0.0125962542369961,0.0,0.0,0.0,-0.007375668734312,60.0,-24.3817138671875,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,9.332159243058412e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.827195754041897e-05,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,7.258346886374056e-05,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,9.82721903710626e-05,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0004661598359234,289.84918212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.67160034179688,252.0687255859375,287.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201904684781766e-09,0.000994331552647,-0.0126805612817406,0.0,0.0,0.0,-0.0073916213586926,60.0,-24.381799697875977,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.334995411336422e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,9.830181807046756e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,7.260552956722677e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.830205817706884e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0004663015133701,289.84210205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6573028564453,252.06690979003903,287.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237233313692968e-09,0.0009946336504071,-0.0127731161192059,0.0,0.0,0.0,-0.0074091353453695,60.0,-24.38256454467773,-0.0,-6.745133163121865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.341308759758248e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,9.836830577114596e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.265462772920728e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.836853860178962e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,0.0004666168824769,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.62901306152344,252.0637359619141,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.38580322265625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.341308759758248e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,9.836830577114596e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.265462772920728e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.836853860178962e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,0.0004666168824769,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.62901306152344,252.0637359619141,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.38580322265625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.348365711048244e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.270951755344868e-05,290.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,9.844284795690328e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0004669693880714,289.8136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.6012115478516,252.0611114501953,287.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.39119911193848,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.348365711048244e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.270951755344868e-05,290.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,9.844284795690328e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0004669693880714,289.8136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.6012115478516,252.0611114501953,287.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.39119911193848,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,9.355981455883013e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.852282528299838e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,7.276875840034336e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.852305083768442e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.000467349862447,289.7994079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.57388305664065,252.05894470214844,287.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.398334503173828,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,9.355981455883013e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.852282528299838e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,7.276875840034336e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.852305083768442e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.000467349862447,289.7994079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.57388305664065,252.05894470214844,287.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.398334503173828,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.363970457343385e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,7.283088780241087e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813293457031,0.0,0.0,9.86071754596196e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0004677489050664,289.7850646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.5470428466797,252.0572052001953,287.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.40669822692871,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.363970457343385e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,7.283088780241087e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813293457031,0.0,0.0,9.86071754596196e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0004677489050664,289.7850646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.5470428466797,252.0572052001953,287.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.40669822692871,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,9.368042810820044e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.864983439911156e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,7.286256004590541e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,9.865005267784e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0004679523408412,289.7778625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.53379821777344,252.05645751953125,287.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.411176681518555,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,9.372136264573784e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,9.86929444479756e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,7.289439963642508e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,9.869316272670404e-05,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.000468156824354,289.7706604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.5206756591797,252.0557861328125,287.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.41576194763184,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.38029115786776e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,7.295782415894791e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,9.877903357846662e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0004685641906689,289.7562255859375,294.1499938964844,252.0500030517578,251.4981384277344,253.49473571777344,252.0546264648437,287.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.425018310546875,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.38029115786776e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,7.295782415894791e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,9.877903357846662e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0004685641906689,289.7562255859375,294.1499938964844,252.0500030517578,251.4981384277344,253.49473571777344,252.0546264648437,287.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.425018310546875,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,9.388279431732371e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.301996083697304e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,9.88631582004018e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0004689632332883,289.7417297363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4691925048828,252.0536499023437,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.434085845947266,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,9.388279431732371e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.301996083697304e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,9.88631582004018e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0004689632332883,289.7417297363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4691925048828,252.0536499023437,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.434085845947266,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,9.395909728482366e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,9.894329559756444e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,7.307930354727432e-05,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,9.894350660033524e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.000469344377052,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.44412231445312,252.05288696289065,287.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.44241714477539,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,9.395909728482366e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,9.894329559756444e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,7.307930354727432e-05,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,9.894350660033524e-05,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.000469344377052,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.44412231445312,252.05288696289065,287.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.44241714477539,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.403099829796702e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.313522655749694e-05,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.901922021526845e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004697035474237,289.71258544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4194793701172,252.05227661132807,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.44975852966309,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.403099829796702e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.313522655749694e-05,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.901922021526845e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004697035474237,289.71258544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4194793701172,252.05227661132807,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.44975852966309,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.406502067577094e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,9.905484330374748e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,7.316168921533972e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,9.905505430651829e-05,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,0.0004698735137935,289.7052917480469,294.1499938964844,252.0500030517578,251.4981384277344,253.4073181152344,252.05203247070312,287.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.45295524597168,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.40979371080175e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,9.908949868986384e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,7.318729331018403e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,9.908970969263464e-05,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.0004700379213318,289.6979675292969,294.1499938964844,252.0500030517578,251.4981384277344,253.395248413086,252.0518035888672,287.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053712312689e-09,0.0010026016971096,-0.015214211307466,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.455841064453125,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.418155968887731e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.917756688082592e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,7.325233309529722e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.91777706076391e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0004704556486103,289.68328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.37144470214844,252.0514068603516,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231711872995e-09,0.0010034925071522,-0.0154871121048927,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.463695526123047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.418155968887731e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.917756688082592e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,7.325233309529722e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.91777706076391e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0004704556486103,289.68328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.37144470214844,252.0514068603516,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231711872995e-09,0.0010034925071522,-0.0154871121048927,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.463695526123047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,9.42530168686062e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.925280755851418e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.330790685955435e-05,290.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.925301128532736e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.000470812577987,289.6685485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.3480224609375,252.0511016845703,287.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362246285362971e-09,0.0010042537469416,-0.0157202873378992,0.0,0.0,0.0,-0.0079668536782264,60.0,-24.47174644470215,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,9.42530168686062e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.925280755851418e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.330790685955435e-05,290.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.925301128532736e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.000470812577987,289.6685485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.3480224609375,252.0511016845703,287.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362246285362971e-09,0.0010042537469416,-0.0157202873378992,0.0,0.0,0.0,-0.0079668536782264,60.0,-24.47174644470215,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.427563054487108e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.9276629043743e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,7.332550012506545e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.92768254945986e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0004709255881607,289.6537475585937,294.1499938964844,252.0500030517578,251.4981384277344,253.3250274658203,252.0508575439453,287.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390417084389811e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.471216201782227,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.427563054487108e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,9.9276629043743e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,7.332550012506545e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.92768254945986e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0004709255881607,289.6537475585937,294.1499938964844,252.0500030517578,251.4981384277344,253.3250274658203,252.0508575439453,287.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390417084389811e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.471216201782227,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,9.42549086175859e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,9.925480844685808e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.330937660299242e-05,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.925500489771366e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0004708220658358,289.6389465332031,294.1499938964844,252.0500030517578,251.4981384277344,253.3024444580078,252.05067443847656,287.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.459901809692383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,9.42549086175859e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,9.925480844685808e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.330937660299242e-05,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.925500489771366e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0004708220658358,289.6389465332031,294.1499938964844,252.0500030517578,251.4981384277344,253.3024444580078,252.05067443847656,287.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.459901809692383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,9.422846051165834e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,9.92269633570686e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,7.328880747081712e-05,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.922715980792418e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0004706899635493,289.63153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2913055419922,252.05059814453125,287.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.45022201538086,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,9.419393609277904e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.919060539687052e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,7.326195918722078e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,9.91908018477261e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0004705175233539,289.6241149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.28024291992188,252.050521850586,287.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.438140869140625,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.412095096195117e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,7.320519216591492e-05,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.911393863148989e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0004701529396697,289.6092529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.2584381103516,252.05039978027344,287.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678370511994e-09,0.0010028468677774,-0.0152891958132386,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.40948867797852,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.412095096195117e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,7.320519216591492e-05,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.911393863148989e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0004701529396697,289.6092529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.2584381103516,252.05039978027344,287.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678370511994e-09,0.0010028468677774,-0.0152891958132386,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.40948867797852,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,9.406593744643033e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.905581828206778e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.316240225918591e-05,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,9.905600745696574e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0004698781704064,289.5943908691406,294.1499938964844,252.0500030517578,251.4981384277344,253.237060546875,252.05032348632807,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.381492614746094,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,9.406593744643033e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.905581828206778e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.316240225918591e-05,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,9.905600745696574e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0004698781704064,289.5943908691406,294.1499938964844,252.0500030517578,251.4981384277344,253.237060546875,252.05032348632807,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.381492614746094,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,9.401755960425362e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.900487930281088e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,7.312477828236297e-05,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.900506847770885e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0004696365213021,289.5794677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.21609497070312,252.0502471923828,287.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.35603713989257,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,9.401755960425362e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.900487930281088e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,7.312477828236297e-05,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.900506847770885e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0004696365213021,289.5794677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.21609497070312,252.0502471923828,287.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.35603713989257,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
