time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.397132089361548e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,7.308881322387606e-05,290.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.895637049339712e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004694055533036,289.5645446777344,294.1499938964844,252.0500030517578,251.4981384277344,253.19546508789065,252.0502014160156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.331579208374023,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.397132089361548e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,7.308881322387606e-05,290.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.895637049339712e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004694055533036,289.5645446777344,294.1499938964844,252.0500030517578,251.4981384277344,253.19546508789065,252.0502014160156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.331579208374023,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.39499368541874e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,9.893366950564086e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,7.307218038477004e-05,290.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,9.893385868053885e-05,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,0.0004692987422458,289.5570678710937,294.1499938964844,252.0500030517578,251.4981384277344,253.1853179931641,252.0501708984375,287.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.319766998291016,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,9.39298333832994e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,9.89124964689836e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,7.305654435185716e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.891268564388156e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004691983049269,289.549560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1752471923828,252.05015563964844,287.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.30824089050293,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.389447950525208e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.887527266982944e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,7.302904850803316e-05,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,9.887545456876978e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004690217319875,289.5345764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.1553649902344,252.0501251220703,287.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.28626251220703,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.389447950525208e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.887527266982944e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,7.302904850803316e-05,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,9.887545456876978e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004690217319875,289.5345764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.1553649902344,252.0501251220703,287.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.28626251220703,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,9.3866532552056e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,9.884584142128006e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.300730794668198e-05,290.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,9.88460233202204e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0004688821209128,289.5195617675781,294.1499938964844,252.0500030517578,251.4981384277344,253.1358642578125,252.0500946044922,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.26606178283692,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,9.3866532552056e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,9.884584142128006e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.300730794668198e-05,290.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,9.88460233202204e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0004688821209128,289.5195617675781,294.1499938964844,252.0500030517578,251.4981384277344,253.1358642578125,252.0500946044922,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.26606178283692,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.384259465150536e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,9.882063750410452e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.298868877114728e-05,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.882081940304488e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0004687625623773,289.5045166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.11671447753903,252.05007934570312,287.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.247297286987305,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.384259465150536e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,9.882063750410452e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.298868877114728e-05,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.882081940304488e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0004687625623773,289.5045166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.11671447753903,252.05007934570312,287.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.247297286987305,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,9.38181474339217e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.296967669390142e-05,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,9.879506978904828e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0004686404718086,289.4894714355469,294.1499938964844,252.0500030517578,251.4981384277344,253.097900390625,252.0500640869141,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.22894096374512,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,9.38181474339217e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.296967669390142e-05,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,9.879506978904828e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0004686404718086,289.4894714355469,294.1499938964844,252.0500030517578,251.4981384277344,253.097900390625,252.0500640869141,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.22894096374512,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,9.38056909944862e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.878177661448716e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,7.295998511835933e-05,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,9.878195123746993e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263916015625,0.0,0.0,0.0004685782187152,289.4819030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.08865356445312,252.0500640869141,287.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.219764709472656,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,9.379310358781368e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,9.876852709567174e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,7.295019895536825e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.876870171865448e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0004685153544414,289.474365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.07948303222656,252.050048828125,287.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.2105655670166,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,9.376758680446072e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.874165698420256e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,7.293035014299676e-05,290.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.874182433122768e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0004683879087679,289.459228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.0613555908203,252.050033569336,287.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.19209861755371,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,9.376758680446072e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.874165698420256e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,7.293035014299676e-05,290.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.874182433122768e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0004683879087679,289.459228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.0613555908203,252.050033569336,287.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.19209861755371,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.37416625674814e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.871436486719176e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,7.291018846444786e-05,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.871453221421687e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004682584258262,289.444091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.04356384277344,252.050033569336,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.17353248596192,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.37416625674814e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.871436486719176e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,7.291018846444786e-05,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.871453221421687e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0004682584258262,289.444091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.04356384277344,252.050033569336,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.17353248596192,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.371543274028228e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,9.868674533208832e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,7.288978667929769e-05,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,9.868690540315583e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0004681274003814,289.4289245605469,294.1499938964844,252.0500030517578,251.4981384277344,253.02609252929688,252.050033569336,287.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.15488815307617,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.371543274028228e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,9.868674533208832e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,7.288978667929769e-05,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,9.868690540315583e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0004681274003814,289.4289245605469,294.1499938964844,252.0500030517578,251.4981384277344,253.02609252929688,252.050033569336,287.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.15488815307617,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,7.286921027116477e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.865904576145113e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004679952398873,289.4137268066406,294.1499938964844,252.0500030517578,251.4981384277344,253.0089569091797,252.05001831054688,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.13618278503418,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,7.286921027116477e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.865904576145113e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004679952398873,289.4137268066406,294.1499938964844,252.0500030517578,251.4981384277344,253.0089569091797,252.05001831054688,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.13618278503418,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.36756914597936e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,9.864488674793392e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,7.285887841135263e-05,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,9.864505409495904e-05,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0004679288831539,289.4060974121094,294.1499938964844,252.0500030517578,251.4981384277344,253.00050354003903,252.05001831054688,287.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.12681579589844,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559814453125,0.0,0.0,9.366239100927488e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,9.863088780548424e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,7.284853199962527e-05,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,9.863104787655176e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.000467862439109,289.39849853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9921264648437,252.05001831054688,287.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.11744499206543,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,9.363580466015264e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.860288992058486e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,7.282785372808576e-05,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.860304999165236e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0004677296674344,289.3832397460937,294.1499938964844,252.0500030517578,251.4981384277344,252.97560119628903,252.05001831054688,287.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.098705291748047,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,9.363580466015264e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.860288992058486e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,7.282785372808576e-05,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.860304999165236e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0004677296674344,289.3832397460937,294.1499938964844,252.0500030517578,251.4981384277344,252.97560119628903,252.05001831054688,287.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.098705291748047,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.360929107060656e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.857497207121924e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,7.280722638824955e-05,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,9.857512486632912e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.000467597215902,289.36798095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.95936584472656,252.05001831054688,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.07998275756836,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.360929107060656e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.857497207121924e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,7.280722638824955e-05,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,9.857512486632912e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.000467597215902,289.36798095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.95936584472656,252.05001831054688,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.07998275756836,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,9.358298120787369e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.854726522462444e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,7.278676639543846e-05,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,9.854742529569194e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0004674658121075,289.3526916503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9434051513672,252.0500030517578,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.061309814453125,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,9.358298120787369e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.854726522462444e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,7.278676639543846e-05,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,9.854742529569194e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0004674658121075,289.3526916503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9434051513672,252.0500030517578,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.061309814453125,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.355696965940297e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,9.851987852016464e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,7.276653923327103e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.852003131527454e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004673358926083,289.3373718261719,294.1499938964844,252.0500030517578,251.4981384277344,252.927734375,252.0500030517578,287.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494905419567431e-09,0.000996837276034,-0.0134481666609644,0.0,0.0,0.0,-0.0075368760153651,60.0,-24.04271125793457,-0.0,-6.775054828267457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.355696965940297e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,9.851987852016464e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,7.276653923327103e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.852003131527454e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004673358926083,289.3373718261719,294.1499938964844,252.0500030517578,251.4981384277344,252.927734375,252.0500030517578,287.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494905419567431e-09,0.000996837276034,-0.0134481666609644,0.0,0.0,0.0,-0.0075368760153651,60.0,-24.04271125793457,-0.0,-6.775054828267457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.354414214612916e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.850637434283271e-05,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,7.275655661942437e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.85065271379426e-05,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0004672718059737,289.3296813964844,294.1499938964844,252.0500030517578,251.4981384277344,252.92002868652344,252.0500030517578,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.478922204815717e-09,0.0009967006044462,-0.0134062943980097,0.0,0.0,0.0,-0.0075289523229002,60.0,-24.033456802368164,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,9.353142377221955e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,9.8492979304865e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,7.27466685930267e-05,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.84931320999749e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,0.0004672082723118,289.322021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.9123687744141,252.0500030517578,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.024229049682617,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.350637265015392e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.272718357853591e-05,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,9.846674947766588e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004670831549447,289.3066711425781,294.1499938964844,252.0500030517578,251.4981384277344,252.89724731445312,252.0500030517578,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-24.00586700439453,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.350637265015392e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.272718357853591e-05,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,9.846674947766588e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004670831549447,289.3066711425781,294.1499938964844,252.0500030517578,251.4981384277344,252.89724731445312,252.0500030517578,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-24.00586700439453,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.348202729597688e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,7.270825153682381e-05,290.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.84411162789911e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.000466961559141,289.2912902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.8824005126953,252.0500030517578,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.98768424987793,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.348202729597688e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,7.270825153682381e-05,290.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.84411162789911e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.000466961559141,289.2912902832031,294.1499938964844,252.0500030517578,251.4981384277344,252.8824005126953,252.0500030517578,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.98768424987793,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,9.345843136543408e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.841612336458638e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,7.268990157172084e-05,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.841626888373868e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0004668437177315,289.27587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8677978515625,252.0500030517578,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.969690322875977,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
