time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,9.345843136543408e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.841612336458638e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,7.268990157172084e-05,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.841626888373868e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0004668437177315,289.27587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8677978515625,252.0500030517578,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.969690322875977,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.839225822361186e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,7.267227192642167e-05,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.839240374276416e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.000466730503831,289.26043701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8534698486328,252.0500030517578,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.9519271850586,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.839225822361186e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,7.267227192642167e-05,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.839240374276416e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.000466730503831,289.26043701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8534698486328,252.0500030517578,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.9519271850586,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.342480916529894e-05,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.838071127887817e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.266374450409785e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,9.838085679803044e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0004666757595259,289.2527160644531,294.1499938964844,252.0500030517578,251.4981384277344,252.84640502929688,252.0500030517578,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.943145751953125,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.341405529994518e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.836938988883048e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,7.265537715284154e-05,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.836953540798277e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0004666220338549,289.2449951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.83937072753903,252.0500030517578,287.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.93440818786621,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.339358075521886e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,9.834783122641966e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,7.26394573575817e-05,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.834796946961431e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0004665197629947,289.2295227050781,294.1499938964844,252.0500030517578,251.4981384277344,252.82550048828125,252.0500030517578,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.91717338562012,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.339358075521886e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,9.834783122641966e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,7.26394573575817e-05,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.834796946961431e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0004665197629947,289.2295227050781,294.1499938964844,252.0500030517578,251.4981384277344,252.82550048828125,252.0500030517578,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.91717338562012,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.337422670796514e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.832745854509994e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,7.262440340127796e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,9.83275967882946e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0004664231091737,289.21405029296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8118896484375,252.0500030517578,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.9002628326416,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.337422670796514e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.832745854509994e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,7.262440340127796e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,9.83275967882946e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0004664231091737,289.21405029296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8118896484375,252.0500030517578,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.9002628326416,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.335632785223424e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,7.261048449436203e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.830874478211626e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0004663337022066,289.1985168457031,294.1499938964844,252.0500030517578,251.4981384277344,252.7985382080078,252.0500030517578,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.883712768554688,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.335632785223424e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,7.261048449436203e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.830874478211626e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0004663337022066,289.1985168457031,294.1499938964844,252.0500030517578,251.4981384277344,252.7985382080078,252.0500030517578,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.883712768554688,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.333979687653482e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.829120244830848e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,7.259762787725776e-05,290.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,9.829134069150314e-05,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0004662511346396,289.1829833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.785400390625,252.0500030517578,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.86750221252441,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,9.333979687653482e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.829120244830848e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,7.259762787725776e-05,290.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,9.829134069150314e-05,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0004662511346396,289.1829833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.785400390625,252.0500030517578,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.86750221252441,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,9.333212801720948e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.828312613535672e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,7.259166159201413e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,9.828325710259378e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0004662128339987,289.1752319335937,294.1499938964844,252.0500030517578,251.4981384277344,252.77891540527344,252.0500030517578,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.859554290771484,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.332487388746812e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,9.827547910390422e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,7.258601544890553e-05,290.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.827561734709887e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,0.0004661765706259,289.1674499511719,294.1499938964844,252.0500030517578,251.4981384277344,252.7725067138672,252.0500030517578,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.851707458496094,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,9.826163295656444e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,7.257578545249999e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,9.826176392380148e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0004661108832806,289.15185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7598419189453,252.0500030517578,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.83635330200196,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,9.826163295656444e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,7.257578545249999e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,9.826176392380148e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0004661108832806,289.15185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7598419189453,252.0500030517578,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.83635330200196,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,9.82494602794759e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,7.256679236888885e-05,290.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.824959124671297e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.0004660531121771,289.1362609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.7474060058593,252.0500030517578,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.821409225463867,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,9.82494602794759e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,7.256679236888885e-05,290.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.824959124671297e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.0004660531121771,289.1362609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.7474060058593,252.0500030517578,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.821409225463867,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.329065505880862e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.82394558377564e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.255940727191046e-05,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.823958680499344e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0004660057020373,289.1206359863281,294.1499938964844,252.0500030517578,251.4981384277344,252.7351837158203,252.0500030517578,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787490978837,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.806978225708008,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.329065505880862e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.82394558377564e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.255940727191046e-05,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.823958680499344e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0004660057020373,289.1206359863281,294.1499938964844,252.0500030517578,251.4981384277344,252.7351837158203,252.0500030517578,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787490978837,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.806978225708008,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.32829498196952e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,7.255341188283637e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,9.823147411225364e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004659671976696,289.1050109863281,294.1499938964844,252.0500030517578,251.4981384277344,252.72317504882807,252.0500030517578,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.79300880432129,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.32829498196952e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,7.255341188283637e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,9.823147411225364e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004659671976696,289.1050109863281,294.1499938964844,252.0500030517578,251.4981384277344,252.72317504882807,252.0500030517578,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.79300880432129,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,9.327987936558202e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.822811261983588e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,7.25510180927813e-05,290.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.822823631111532e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.000465951859951,289.0971984863281,294.1499938964844,252.0500030517578,251.4981384277344,252.7172393798828,252.0500030517578,287.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938846342265,-0.0125435497611761,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.78622436523437,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.327736916020513e-05,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.822546417126432e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,7.25490681361407e-05,290.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,9.822559513850138e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004659393162,289.08935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7113647460937,252.0500030517578,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.77956962585449,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,9.327403677161784e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,7.254647789523005e-05,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,9.822208812693134e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0004659226979129,289.0736694335937,294.1499938964844,252.0500030517578,251.4981384277344,252.69976806640625,252.0500030517578,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244716182351,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.76669311523437,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,9.327403677161784e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,7.254647789523005e-05,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,9.822208812693134e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0004659226979129,289.0736694335937,294.1499938964844,252.0500030517578,251.4981384277344,252.69976806640625,252.0500030517578,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244716182351,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.76669311523437,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,9.327290172223002e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,9.822076390264556e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,7.254559022840112e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.8220887593925e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004659169935621,289.0579833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.68833923339844,252.0500030517578,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207370147109,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.754329681396484,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,9.327290172223002e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,9.822076390264556e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,7.254559022840112e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.8220887593925e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004659169935621,289.0579833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.68833923339844,252.0500030517578,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207370147109,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.754329681396484,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,9.327373118139803e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.822163701755926e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.254623778862879e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.82217607088387e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0004659211845137,289.0422668457031,294.1499938964844,252.0500030517578,251.4979705810547,252.6771240234375,252.0500030517578,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419326574375646e-09,0.000993818975985,-0.0125234443694353,0.0,0.0,0.0,-0.0073618916794657,60.0,-23.74256134033203,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,9.327373118139803e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.822163701755926e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.254623778862879e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.82217607088387e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0004659211845137,289.0422668457031,294.1499938964844,252.0500030517578,251.4979705810547,252.6771240234375,252.0500030517578,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419326574375646e-09,0.000993818975985,-0.0125234443694353,0.0,0.0,0.0,-0.0073618916794657,60.0,-23.74256134033203,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.327625593869016e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,9.822430001804604e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.254820229718462e-05,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.822441643336788e-05,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0004659337864723,289.0265197753906,294.1499938964844,252.0500030517578,251.4974670410156,252.6661071777344,252.0500030517578,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074588597254e-09,0.000993845751509,-0.0125316753983497,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.73128700256348,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.327625593869016e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,9.822430001804604e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.254820229718462e-05,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.822441643336788e-05,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0004659337864723,289.0265197753906,294.1499938964844,252.0500030517578,251.4974670410156,252.6661071777344,252.0500030517578,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074588597254e-09,0.000993845751509,-0.0125316753983497,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.73128700256348,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.822639549383894e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,7.254975207615644e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,9.822651190916076e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0004659437399823,289.0186462402344,294.1499938964844,252.0500030517578,251.49708557128903,252.6606903076172,252.0500030517578,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552162299007e-09,0.0009938669390976,-0.0125381657853722,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.725833892822266,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,9.328055602964014e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.822882566368207e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,7.255154196172953e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,9.82289420790039e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.0004659552650991,289.0107421875,294.1499938964844,252.0500030517578,251.49664306640625,252.65530395507807,252.0500030517578,286.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.720468521118164,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,9.32839757297188e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,9.82324272627011e-05,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,7.255420496221632e-05,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,9.823255095398054e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0004659723490476,289.00128173828125,294.1499938964844,252.0500030517578,251.4960174560547,252.6489105224609,252.0500030517578,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.71418571472168,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,9.328658052254468e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.823517757467926e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,7.255623495439067e-05,290.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,9.823529399000108e-05,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.0004659853875637,288.9949645996094,294.1499938964844,252.0500030517578,251.4955444335937,252.6446990966797,252.0500030517578,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.7100830078125,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.824313019635156e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,7.256210665218532e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.824324661167338e-05,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.0004660231061279,288.9791564941406,294.1499938964844,252.0500030517578,251.4941864013672,252.63424682617188,252.0500030517578,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.700061798095703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.824313019635156e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,7.256210665218532e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.824324661167338e-05,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.0004660231061279,288.9791564941406,294.1499938964844,252.0500030517578,251.4941864013672,252.63424682617188,252.0500030517578,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.700061798095703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
