time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.330322791356592e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,7.256917888298631e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.825282177189364e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0004660685372073,288.9633178710937,294.1499938964844,252.0500030517578,251.4925994873047,252.6239776611328,252.0500030517578,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.69049453735352,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.330322791356592e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,7.256917888298631e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.825282177189364e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0004660685372073,288.9633178710937,294.1499938964844,252.0500030517578,251.4925994873047,252.6239776611328,252.0500030517578,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.69049453735352,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.331404726253822e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,9.826409950619563e-05,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,7.257759716594592e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.826421592151746e-05,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004661225830204,288.9474792480469,294.1499938964844,252.0500030517578,251.4908142089844,252.61392211914065,252.0500030517578,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.68136215209961,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.331404726253822e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,9.826409950619563e-05,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,7.257759716594592e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,9.826421592151746e-05,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004661225830204,288.9474792480469,294.1499938964844,252.0500030517578,251.4908142089844,252.61392211914065,252.0500030517578,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.68136215209961,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,9.33198753045872e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,9.82702331384644e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,7.258213008753955e-05,290.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716979980469,0.0,0.0,9.827034955378622e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0004661516868509,288.9395446777344,294.1499938964844,252.0500030517578,251.48985290527344,252.60894775390625,252.0500030517578,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.67691230773925,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,9.33261908357963e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,9.827689063968136e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,7.258704135892913e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,9.827699977904558e-05,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,0.0004661832645069,288.9316101074219,294.1499938964844,252.0500030517578,251.4888458251953,252.60401916503903,252.0500030517578,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.67257308959961,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,9.829138434724882e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,7.259774429257959e-05,290.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,9.829149348661304e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0004662520077545,288.91571044921875,294.1499938964844,252.0500030517578,251.4867248535156,252.5943145751953,252.0500030517578,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.66419219970703,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,9.829138434724882e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,7.259774429257959e-05,290.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,9.829149348661304e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0004662520077545,288.91571044921875,294.1499938964844,252.0500030517578,251.4867248535156,252.5943145751953,252.0500030517578,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.66419219970703,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.335506183560938e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.830729686655104e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,7.260950224008411e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,9.830740600591524e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0004663275030907,288.8998107910156,294.1499938964844,252.0500030517578,251.4844665527344,252.58474731445312,252.0500030517578,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.656152725219727,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.335506183560938e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.830729686655104e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,7.260950224008411e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,9.830740600591524e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0004663275030907,288.8998107910156,294.1499938964844,252.0500030517578,251.4844665527344,252.58474731445312,252.0500030517578,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.656152725219727,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.337162919109689e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,9.832474461290984e-05,290.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,7.262238068506122e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,9.832484647631644e-05,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,0.0004664102452807,288.88385009765625,294.1499938964844,252.0500030517578,251.48211669921875,252.5753631591797,252.0500030517578,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.648496627807617,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.337162919109689e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,9.832474461290984e-05,290.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,7.262238068506122e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,9.832484647631644e-05,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,0.0004664102452807,288.88385009765625,294.1499938964844,252.0500030517578,251.48211669921875,252.5753631591797,252.0500030517578,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.648496627807617,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,9.338943345937878e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.8343487479724e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,7.263622683240101e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,9.83435966190882e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,0.0004664991574827,288.8678894042969,294.1499938964844,252.0500030517578,251.4796905517578,252.56613159179688,252.0500030517578,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.0129009671509265,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.641176223754883,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,9.338943345937878e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.8343487479724e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,7.263622683240101e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,9.83435966190882e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,0.0004664991574827,288.8678894042969,294.1499938964844,252.0500030517578,251.4796905517578,252.56613159179688,252.0500030517578,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.0129009671509265,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.641176223754883,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,9.339886310044676e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.835342643782496e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,7.264356827363372e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.835352830123156e-05,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.000466546305688,288.85992431640625,294.1499938964844,252.0500030517578,251.4784545898437,252.5615997314453,252.0500030517578,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.63765525817871,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,9.340859833173454e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,9.836367826210336e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.265113526955247e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,9.836378012550996e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0004665949381887,288.8519287109375,294.1499938964844,252.0500030517578,251.47720336914065,252.55709838867188,252.0500030517578,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.634212493896484,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.342902194475756e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.838518599281088e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.266701868502423e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.838528785621747e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0004666969471145,288.8359375,294.1499938964844,252.0500030517578,251.4747009277344,252.5481872558593,252.0500030517578,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.627553939819336,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.342902194475756e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,9.838518599281088e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.266701868502423e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.838528785621747e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0004666969471145,288.8359375,294.1499938964844,252.0500030517578,251.4747009277344,252.5481872558593,252.0500030517578,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.627553939819336,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,9.345055150333792e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,9.840785787673668e-05,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,7.268376793945208e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.840795974014328e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0004668045148719,288.8199157714844,294.1499938964844,252.0500030517578,251.47218322753903,252.5394287109375,252.0500030517578,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.62117576599121,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,9.345055150333792e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,9.840785787673668e-05,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,7.268376793945208e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.840795974014328e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0004668045148719,288.8199157714844,294.1499938964844,252.0500030517578,251.47218322753903,252.5394287109375,252.0500030517578,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.62117576599121,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,9.347323793917894e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,7.270141213666648e-05,290.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,9.843184670899063e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,0.0004669178160838,288.8038635253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5308380126953,252.0500030517578,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.61512565612793,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,9.347323793917894e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,7.270141213666648e-05,290.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,9.843184670899063e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,0.0004669178160838,288.8038635253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5308380126953,252.0500030517578,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.61512565612793,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.845673775998875e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532592773437,0.0,0.0,7.271987124113366e-05,290.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,9.845683234743774e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0004670363559853,288.7878112792969,294.1499938964844,252.0500030517578,251.4672698974609,252.5223846435547,252.0500030517578,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.60934257507324,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.845673775998875e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532592773437,0.0,0.0,7.271987124113366e-05,290.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,9.845683234743774e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0004670363559853,288.7878112792969,294.1499938964844,252.0500030517578,251.4672698974609,252.5223846435547,252.0500030517578,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.60934257507324,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,9.350919572170824e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,9.846960892900825e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,7.27293809177354e-05,290.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180725097656,0.0,0.0,9.846971079241484e-05,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0004670974449254,288.7797546386719,294.1499938964844,252.0500030517578,251.4660797119141,252.5182342529297,252.0500030517578,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.60655212402344,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,9.352166671305896e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,9.848274930845946e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,7.27390797692351e-05,290.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,9.848284389590845e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0004671597562264,288.771728515625,294.1499938964844,252.0500030517578,251.4649200439453,252.5140991210937,252.0500030517578,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.60382080078125,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,9.354730718769132e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.85097503871657e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,7.275902316905558e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.850984497461468e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,0.0004672878421843,288.755615234375,294.1499938964844,252.0500030517578,251.4626617431641,252.5059509277344,252.0500030517578,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.59853172302246,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,9.354730718769132e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.85097503871657e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,7.275902316905558e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.850984497461468e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,0.0004672878421843,288.755615234375,294.1499938964844,252.0500030517578,251.4626617431641,252.5059509277344,252.0500030517578,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.59853172302246,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.35737625695765e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.85376100288704e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.277959957718849e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.85377046163194e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,0.0004674199735745,288.739501953125,294.1499938964844,252.0500030517578,251.4605407714844,252.49794006347656,252.0500030517578,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.59346008300781,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.35737625695765e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.85376100288704e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.277959957718849e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.85377046163194e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,0.0004674199735745,288.739501953125,294.1499938964844,252.0500030517578,251.4605407714844,252.49794006347656,252.0500030517578,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.59346008300781,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.360101103084162e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,7.2800787165761e-05,290.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,9.856639371719211e-05,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0004675560921896,288.72332763671875,294.1499938964844,252.0500030517578,251.4585723876953,252.4900817871093,252.0500030517578,286.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.588600158691406,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.360101103084162e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,7.2800787165761e-05,290.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,9.856639371719211e-05,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0004675560921896,288.72332763671875,294.1499938964844,252.0500030517578,251.4585723876953,252.4900817871093,252.0500030517578,286.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.588600158691406,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.36289070523344e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,7.28224913473241e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,9.85957740340382e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0004676954704336,288.7071838378906,294.1499938964844,252.0500030517578,251.456771850586,252.4823455810547,252.0500030517578,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.583913803100582,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.36289070523344e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,7.28224913473241e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,9.85957740340382e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0004676954704336,288.7071838378906,294.1499938964844,252.0500030517578,251.456771850586,252.4823455810547,252.0500030517578,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.583913803100582,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,9.364310244563968e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,9.861062426352872e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,7.283352897502482e-05,290.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,9.861071885097772e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0004677663382608,288.6990966796875,294.1499938964844,252.0500030517578,251.4559631347656,252.47853088378903,252.0500030517578,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.581636428833008,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,9.3657428806182e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,9.862571459962056e-05,290.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,7.284466846613213e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,9.862580918706954e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0004678379336837,288.69097900390625,294.1499938964844,252.0500030517578,251.4552001953125,252.4747467041016,252.0500030517578,286.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.579395294189453,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,7.286726031452417e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,9.865639003692196e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0004679829871747,288.6747741699219,294.1499938964844,252.0500030517578,251.453842163086,252.46728515625,252.0500030517578,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.57501792907715,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,7.286726031452417e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,9.865639003692196e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0004679829871747,288.6747741699219,294.1499938964844,252.0500030517578,251.453842163086,252.46728515625,252.0500030517578,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.57501792907715,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,7.289016502909362e-05,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,9.86874074442312e-05,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0004681301361415,288.6585693359375,294.1499938964844,252.0500030517578,251.45274353027344,252.4599456787109,252.0500030517578,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.57075500488281,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
