time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,7.289016502909362e-05,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,9.86874074442312e-05,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0004681301361415,288.6585693359375,294.1499938964844,252.0500030517578,251.45274353027344,252.4599456787109,252.0500030517578,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.57075500488281,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,9.871870861388744e-05,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,7.291335350601003e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,9.87187959253788e-05,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0004682790313381,288.6423034667969,294.1499938964844,252.0500030517578,251.4519195556641,252.45274353027344,252.0500030517578,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.566593170166016,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,9.871870861388744e-05,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,7.291335350601003e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,9.87187959253788e-05,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0004682790313381,288.6423034667969,294.1499938964844,252.0500030517578,251.4519195556641,252.45274353027344,252.0500030517578,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.566593170166016,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,9.37757795327343e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,9.87503444775939e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,7.293672388186678e-05,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,9.875043906504288e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0004684291488956,288.62603759765625,294.1499938964844,252.0500030517578,251.451416015625,252.44566345214844,252.0500030517578,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.56250190734864,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,9.37757795327343e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,9.87503444775939e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,7.293672388186678e-05,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,9.875043906504288e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0004684291488956,288.62603759765625,294.1499938964844,252.0500030517578,251.451416015625,252.44566345214844,252.0500030517578,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.56250190734864,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.379087714478374e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93505859375,0.0,0.0,9.87662497209385e-05,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,7.294846727745607e-05,290.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,9.876633703242987e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,0.0004685045569203,288.617919921875,294.1499938964844,252.0500030517578,251.45127868652344,252.44216918945312,252.0500030517578,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.56047821044922,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,9.380600386066362e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,9.878216951619834e-05,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,7.29602252249606e-05,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95428466796875,0.0,0.0,9.878225682768972e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0004685801104642,288.6097717285156,294.1499938964844,252.0500030517578,251.45123291015625,252.43869018554688,252.0500030517578,286.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.5584659576416,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,7.298377749975771e-05,290.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,9.881414734991267e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,0.0004687313630711,288.59344482421875,294.1499938964844,252.0500030517578,251.451416015625,252.43185424804688,252.0500030517578,286.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55445671081543,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,7.298377749975771e-05,290.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,9.881414734991267e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,0.0004687313630711,288.59344482421875,294.1499938964844,252.0500030517578,251.451416015625,252.43185424804688,252.0500030517578,286.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55445671081543,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.386694728164002e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,7.3007628088817e-05,290.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,9.884643804980442e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,0.0004688845365308,288.5771484375,294.1499938964844,252.0500030517578,251.4519958496093,252.4251251220703,252.0499267578125,286.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.550683975219727,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.386694728164002e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,7.3007628088817e-05,290.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,9.884643804980442e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,0.0004688845365308,288.5771484375,294.1499938964844,252.0500030517578,251.4519958496093,252.4251251220703,252.0499267578125,286.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.550683975219727,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,9.389877232024446e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,7.303238089662045e-05,290.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,9.887995111057536e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,0.0004690435016527,288.560791015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41848754882807,252.0496368408203,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.547542572021484,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,9.389877232024446e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,7.303238089662045e-05,290.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,9.887995111057536e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,0.0004690435016527,288.560791015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41848754882807,252.0496368408203,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.547542572021484,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,9.89173713605851e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,7.306008046725765e-05,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912658691406,0.0,0.0,9.891745139611884e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0004692214133683,288.54443359375,294.1499938964844,252.0423583984375,251.4464111328125,252.411865234375,252.04837036132807,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.54715919494629,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,9.89173713605851e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,7.306008046725765e-05,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912658691406,0.0,0.0,9.891745139611884e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0004692214133683,288.54443359375,294.1499938964844,252.0423583984375,251.4464111328125,252.411865234375,252.04837036132807,286.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.54715919494629,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,9.395313827553764e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,9.893711830955e-05,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,7.307466876227409e-05,290.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.893719834508374e-05,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0004693150694947,288.5362548828125,294.1499938964844,252.03819274902344,251.4429168701172,252.40855407714844,252.0471954345703,286.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882760972129745e-09,0.0010010560508817,-0.0147406477481126,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.548078536987305,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.397247049491853e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,9.895747643895449e-05,290.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,7.308970089070499e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754272460937,0.0,0.0,9.895755647448824e-05,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.000469411665108,288.528076171875,294.1499938964844,252.033203125,251.4386444091797,252.4052276611328,252.04559326171875,286.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.54972648620605,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,9.401240822626278e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,7.312076922971755e-05,290.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.89996115094982e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,0.0004696111718658,288.5116577148437,294.1499938964844,252.0208435058593,251.4279022216797,252.39849853515625,252.04112243652344,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.5549373626709,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,9.401240822626278e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,7.312076922971755e-05,290.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.89996115094982e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,0.0004696111718658,288.5116577148437,294.1499938964844,252.0208435058593,251.4279022216797,252.39849853515625,252.04112243652344,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.5549373626709,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,9.405332093592732e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190612792969,0.0,0.0,9.904261969495563e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,7.315258699236438e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84375,0.0,0.0,9.90426997304894e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,0.0004698155389633,288.4952392578125,294.1499938964844,252.00555419921875,251.41444396972656,252.39161682128903,252.03439331054688,286.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.56275749206543,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,9.405332093592732e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190612792969,0.0,0.0,9.904261969495563e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,7.315258699236438e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84375,0.0,0.0,9.90426997304894e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,0.0004698155389633,288.4952392578125,294.1499938964844,252.00555419921875,251.41444396972656,252.39161682128903,252.03439331054688,286.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.56275749206543,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.0,9.40964964684099e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.908808715408668e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,7.318617281271145e-05,290.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.908816718962044e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0004700312274508,288.47882080078125,294.1499938964844,251.9875946044922,251.39849853515625,252.38455200195312,252.0253143310547,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.57295608520508,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.0,9.40964964684099e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.908808715408668e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,7.318617281271145e-05,290.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.908816718962044e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0004700312274508,288.47882080078125,294.1499938964844,251.9875946044922,251.39849853515625,252.38455200195312,252.0253143310547,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.57295608520508,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.322648889385164e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,9.914275142364204e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0004702901642303,288.4623718261719,294.1499938964844,251.9672393798828,251.3803100585937,252.37725830078125,252.01388549804688,286.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.58621406555176,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.322648889385164e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,9.914275142364204e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0004702901642303,288.4623718261719,294.1499938964844,251.9672393798828,251.3803100585937,252.37725830078125,252.01388549804688,286.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.58621406555176,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,9.417875844519584e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.917470742948352e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,7.325015030801296e-05,290.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80401611328125,0.0,0.0,9.917478746501728e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0004704421153292,288.4541320800781,294.1499938964844,251.9562530517578,251.37046813964844,252.3735198974609,252.0073089599609,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.594383239746094,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,9.420888090971856e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,9.920643060468136e-05,290.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,7.327357889153063e-05,290.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,9.920651064021512e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,0.0004705926112364,288.4458923339844,294.1499938964844,251.9447631835937,251.3601531982422,252.3697052001953,252.00010681152344,286.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.60326194763184,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,7.330975495278835e-05,290.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.92554923868738e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.000470824947115,288.42938232421875,294.1499938964844,251.9203948974609,251.33827209472656,252.3618621826172,251.9840240478516,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.62070655822754,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,7.330975495278835e-05,290.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.92554923868738e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.000470824947115,288.42938232421875,294.1499938964844,251.9203948974609,251.33827209472656,252.3618621826172,251.9840240478516,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.62070655822754,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.92765708360821e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,7.332538370974362e-05,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641296386719,0.0,0.0,9.927665087161586e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0004709253262262,288.4128723144531,294.1499938964844,251.8944396972656,251.3148956298828,252.35369873046875,251.96563720703125,286.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.63439178466797,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.92765708360821e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,7.332538370974362e-05,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641296386719,0.0,0.0,9.927665087161586e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0004709253262262,288.4128723144531,294.1499938964844,251.8944396972656,251.3148956298828,252.35369873046875,251.96563720703125,286.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.63439178466797,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252502441406,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,7.332007226068527e-05,289.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,9.926945494953544e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,0.0004708912165369,288.3963623046875,294.1499938964844,251.86715698242188,251.2902984619141,252.34518432617188,251.94537353515625,286.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.64276695251465,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252502441406,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,7.332007226068527e-05,289.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,9.926945494953544e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,0.0004708912165369,288.3963623046875,294.1499938964844,251.86715698242188,251.2902984619141,252.34518432617188,251.94537353515625,286.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.64276695251465,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,9.42308543017134e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70953369140625,0.0,0.0,9.922957542585208e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522277832031,0.0,0.0,7.329067011596635e-05,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7321472167969,0.0,0.0,9.922964818542825e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0004707023617811,288.3798217773437,294.1499938964844,251.8388061523437,251.26470947265625,252.3363342285156,251.9235076904297,286.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.64480400085449,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,9.42308543017134e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70953369140625,0.0,0.0,9.922957542585208e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522277832031,0.0,0.0,7.329067011596635e-05,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7321472167969,0.0,0.0,9.922964818542825e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0004707023617811,288.3798217773437,294.1499938964844,251.8388061523437,251.26470947265625,252.3363342285156,251.9235076904297,286.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.64480400085449,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,9.420132118975744e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,9.919847070705146e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441101074219,0.0,0.0,7.326769991777837e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,9.91985434666276e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807006835937,0.0,0.0,0.0004705548635683,288.3715515136719,294.1499938964844,251.8243103027344,251.2516326904297,252.331787109375,251.9120941162109,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.643400192260746,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,9.416771354153752e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938171386719,0.0,0.0,9.916308044921608e-05,290.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,7.324155740207061e-05,289.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,9.91631532087922e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723693847656,0.0,0.0,0.0004703869635704,288.3633117675781,294.1499938964844,251.8096466064453,251.2384033203125,252.3271484375,251.90040588378903,286.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.64071273803711,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,9.410348866367713e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,9.909545769914983e-05,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,7.319160795304924e-05,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001342773437,0.0,0.0,9.909552318276836e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.0004700661811511,288.3467712402344,294.1499938964844,251.7799530029297,251.21160888671875,252.31759643554688,251.87619018554688,286.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.63395118713379,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,9.410348866367713e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,9.909545769914983e-05,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,7.319160795304924e-05,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001342773437,0.0,0.0,9.909552318276836e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.0004700661811511,288.3467712402344,294.1499938964844,251.7799530029297,251.21160888671875,252.31759643554688,251.87619018554688,286.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.63395118713379,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
