time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,9.405046876054256e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.315036782529205e-05,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,9.903969475999476e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.000469801336294,288.33026123046875,294.1499938964844,251.75,251.18458557128903,252.3077087402344,251.85104370117188,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.628358840942383,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,9.405046876054256e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.315036782529205e-05,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,9.903969475999476e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.000469801336294,288.33026123046875,294.1499938964844,251.75,251.18458557128903,252.3077087402344,251.85104370117188,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.628358840942383,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.89827312878333e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,7.310834917007014e-05,289.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,9.898280404740945e-05,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,0.0004695314564742,288.313720703125,294.1499938964844,251.7200469970703,251.1575927734375,252.2974853515625,251.82516479492188,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.62358283996582,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.89827312878333e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,7.310834917007014e-05,289.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,9.898280404740945e-05,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,0.0004695314564742,288.313720703125,294.1499938964844,251.7200469970703,251.1575927734375,252.2974853515625,251.82516479492188,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.62358283996582,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,9.393960499437526e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.892287926049904e-05,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,7.306414045160636e-05,289.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.892294474411756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,0.0004692475486081,288.29718017578125,294.1499938964844,251.6903533935547,251.130859375,252.2869110107422,251.7987518310547,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.61838150024414,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,9.393960499437526e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.892287926049904e-05,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,7.306414045160636e-05,289.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.892294474411756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,0.0004692475486081,288.29718017578125,294.1499938964844,251.6903533935547,251.130859375,252.2869110107422,251.7987518310547,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.61838150024414,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.662841796875,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229858398437,0.0,0.0,9.889202192425728e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628723144531,0.0,0.0,7.304135215235874e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,9.88920874078758e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0004691011563409,288.2889404296875,294.1499938964844,251.6756896972656,251.11769104003903,252.281494140625,251.78543090820312,286.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.61547470092773,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,9.388045145897196e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,9.88605825114064e-05,290.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,7.301813457161188e-05,289.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.886065527098252e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889038085937,0.0,0.0,0.0004689520574174,288.2806701660156,294.1499938964844,251.66119384765625,251.1046600341797,252.2760009765625,251.7720489501953,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.61233711242676,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6384582519531,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.297078991541639e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.87965613603592e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,0.0004686480097007,288.2641296386719,294.1499938964844,251.63284301757807,251.0792388916016,252.2647857666016,251.7453155517578,286.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.60531997680664,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6384582519531,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.297078991541639e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.87965613603592e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,0.0004686480097007,288.2641296386719,294.1499938964844,251.63284301757807,251.0792388916016,252.2647857666016,251.7453155517578,286.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.60531997680664,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,9.873146336758508e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,7.292276131920516e-05,289.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.873152885120362e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,0.0004683395382016,288.24761962890625,294.1499938964844,251.6055603027344,251.0548553466797,252.25328063964844,251.71876525878903,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.597352981567383,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,9.873146336758508e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,7.292276131920516e-05,289.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.873152885120362e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,0.0004683395382016,288.24761962890625,294.1499938964844,251.6055603027344,251.0548553466797,252.25328063964844,251.71876525878903,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.597352981567383,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,7.287460175575688e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,9.866632899502292e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,0.0004680302808992,288.2311096191406,294.1499938964844,251.57960510253903,251.03173828125,252.2415466308593,251.69256591796875,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58847999572754,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,7.287460175575688e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,9.866632899502292e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,0.0004680302808992,288.2311096191406,294.1499938964844,251.57960510253903,251.03173828125,252.2415466308593,251.69256591796875,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58847999572754,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,9.860187856247649e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,7.28270533727482e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.8601944046095e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,0.0004677248653024,288.214599609375,294.1499938964844,251.55523681640625,251.0101623535156,252.2295837402344,251.66700744628903,286.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.57863426208496,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,9.860187856247649e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,7.28270533727482e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.8601944046095e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,0.0004677248653024,288.214599609375,294.1499938964844,251.55523681640625,251.0101623535156,252.2295837402344,251.66700744628903,286.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.57863426208496,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.360461990581824e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,9.85701262834482e-05,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,7.280359568540007e-05,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,9.857019176706672e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0004675742529798,288.2063293457031,294.1499938964844,251.5437469482422,251.00003051757807,252.22352600097656,251.654525756836,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.57337760925293,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362854003906,0.0,0.0,9.8539050668478e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,7.278064731508493e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,9.853911615209654e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,0.0004674268420785,288.19805908203125,294.1499938964844,251.5327606201172,250.9903717041016,252.2174224853516,251.64230346679688,286.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.567886352539062,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,9.351816697744653e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,7.27363585610874e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.847914770944044e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889892578125,0.0,0.0,0.0004671423812396,288.1815490722656,294.1499938964844,251.5124053955078,250.9726104736328,252.20510864257807,251.61868286132807,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.5562801361084,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,9.351816697744653e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572509765625,0.0,0.0,7.27363585610874e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.847914770944044e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889892578125,0.0,0.0,0.0004671423812396,288.1815490722656,294.1499938964844,251.5124053955078,250.9726104736328,252.20510864257807,251.61868286132807,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.5562801361084,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,9.346430306322873e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,7.269446359714493e-05,289.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,9.842243161983788e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004668733454309,288.1650390625,294.1499938964844,251.49444580078125,250.9571533203125,252.1927032470703,251.5962371826172,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.54391098022461,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,9.346430306322873e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,7.269446359714493e-05,289.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,9.842243161983788e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004668733454309,288.1650390625,294.1499938964844,251.49444580078125,250.9571533203125,252.1927032470703,251.5962371826172,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.54391098022461,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.341481927549466e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,7.26559737813659e-05,289.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,9.83703212114051e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55572509765625,0.0,0.0,0.0004666261665988,288.1485290527344,294.1499938964844,251.47915649414065,250.9442443847656,252.1802520751953,251.57530212402344,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.530736923217773,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.341481927549466e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,7.26559737813659e-05,289.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,9.83703212114051e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55572509765625,0.0,0.0,0.0004666261665988,288.1485290527344,294.1499938964844,251.47915649414065,250.9442443847656,252.1802520751953,251.57530212402344,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.530736923217773,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.26212965673767e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.832336945692076e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,0.0004664034640882,288.13201904296875,294.1499938964844,251.466796875,250.93414306640625,252.1677703857422,251.5557098388672,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.51689720153809,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.26212965673767e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.832336945692076e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,0.0004664034640882,288.13201904296875,294.1499938964844,251.466796875,250.93414306640625,252.1677703857422,251.5557098388672,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.51689720153809,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,9.830191993387416e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004272460937,0.0,0.0,7.260550046339631e-05,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,9.830197814153507e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307922363281,0.0,0.0,0.0004663019790314,288.123779296875,294.1499938964844,251.46180725097656,250.93020629882807,252.1615600585937,251.5467071533203,286.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676869913026e-09,0.0009946292266249,-0.0127716585993766,0.0,0.0,0.0,-0.0074088610708713,60.0,-23.509639739990234,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,9.333126217825338e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,9.828226757235824e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,7.259098492795601e-05,289.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,9.828232578001916e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,0.0004662087594624,288.1155090332031,294.1499938964844,251.4576416015625,250.9270782470703,252.1553497314453,251.5382232666016,286.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107426524162,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.50219917297364,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,9.824795415624976e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,7.256564276758581e-05,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,9.824801236391068e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,0.0004660460108425,288.0989990234375,294.1499938964844,251.4519500732422,250.9233245849609,252.14303588867188,251.5227966308593,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043818891048,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.486799240112305,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,9.824795415624976e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,7.256564276758581e-05,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,9.824801236391068e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,0.0004660460108425,288.0989990234375,294.1499938964844,251.4519500732422,250.9233245849609,252.14303588867188,251.5227966308593,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043818891048,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.486799240112305,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,9.327306179329752e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.822098218137398e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,7.254572119563818e-05,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.82210403890349e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.0004659180704038,288.0824890136719,294.1499938964844,251.4499969482422,250.9231414794922,252.13087463378903,251.50973510742188,286.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409139167901685e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.470638275146484,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,9.327306179329752e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.822098218137398e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,7.254572119563818e-05,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.82210403890349e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.0004659180704038,288.0824890136719,294.1499938964844,251.4499969482422,250.9231414794922,252.13087463378903,251.50973510742188,286.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409139167901685e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.470638275146484,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,9.32531984290108e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40985107421875,0.0,0.0,9.82000638032332e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,7.253026706166565e-05,289.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.820012201089412e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,0.000465818826342,288.06597900390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11892700195312,251.4989776611328,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116162604679175e-09,0.0009935986017808,-0.0124559290707111,0.0,0.0,0.0,-0.0073491162620484,60.0,-23.454137802124023,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,9.32531984290108e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40985107421875,0.0,0.0,9.82000638032332e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,7.253026706166565e-05,289.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.820012201089412e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,0.000465818826342,288.06597900390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11892700195312,251.4989776611328,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116162604679175e-09,0.0009935986017808,-0.0124559290707111,0.0,0.0,0.0,-0.0073491162620484,60.0,-23.454137802124023,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.32368275243789e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.81828270596452e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,7.251753413584083e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.818288526730612e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.0004657370736822,288.0494689941406,294.1499938964844,251.4499969482422,250.9266662597656,252.10720825195312,251.4903106689453,285.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957664754491824e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.43817901611328,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.32368275243789e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.81828270596452e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,7.251753413584083e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.818288526730612e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.0004657370736822,288.0494689941406,294.1499938964844,251.4499969482422,250.9266662597656,252.10720825195312,251.4903106689453,285.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957664754491824e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.43817901611328,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,9.322999540017918e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860778808594,0.0,0.0,9.817563113756478e-05,290.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,7.251221541082487e-05,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,9.817568206926808e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,0.0004657029057852,288.04119873046875,294.1499938964844,251.4499969482422,250.92759704589844,252.10142517089844,251.48660278320312,285.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.43051147460937,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109802246094,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3781433105469,0.0,0.0,9.81693810899742e-05,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,7.250760245369747e-05,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,9.816943929763512e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,0.0004656732780858,288.0329284667969,294.1499938964844,251.4499969482422,250.9285430908203,252.095703125,251.48326110839844,285.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.42306137084961,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,9.321463585365564e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,9.815946395974606e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.250027556437999e-05,289.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.815951489144936e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.000465626217192,288.0163879394531,294.1499938964844,251.4499969482422,250.9304962158203,252.0843811035156,251.4774169921875,285.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300487175583,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.40875625610352,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
