time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,9.321463585365564e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,9.815946395974606e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.250027556437999e-05,289.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.815951489144936e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.000465626217192,288.0163879394531,294.1499938964844,251.4499969482422,250.9304962158203,252.0843811035156,251.4774169921875,285.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300487175583,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.40875625610352,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464050292969,0.0,0.0,9.81525590759702e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,7.249517511809245e-05,289.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.81526100076735e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061279296875,0.0,0.0,0.0004655934753827,287.9998474121094,294.1499938964844,251.4499969482422,250.9324951171875,252.07327270507807,251.4725952148437,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.39523696899414,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464050292969,0.0,0.0,9.81525590759702e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,7.249517511809245e-05,289.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.81526100076735e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061279296875,0.0,0.0,0.0004655934753827,287.9998474121094,294.1499938964844,251.4499969482422,250.9324951171875,252.07327270507807,251.4725952148437,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.39523696899414,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,9.320429671788588e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,9.814857185119764e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,7.249223563121632e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,9.814862278290092e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0004655745578929,287.9833068847656,294.1499938964844,251.4499969482422,250.9345703125,252.0623474121093,251.4685821533203,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055225571481969e-09,0.0009930775268003,-0.0122962817549705,0.0,0.0,0.0,-0.0073189069516956,60.0,-23.38241195678711,-0.0,-6.724038570382619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,9.320429671788588e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,9.814857185119764e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,7.249223563121632e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,9.814862278290092e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0004655745578929,287.9833068847656,294.1499938964844,251.4499969482422,250.9345703125,252.0623474121093,251.4685821533203,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055225571481969e-09,0.0009930775268003,-0.0122962817549705,0.0,0.0,0.0,-0.0073189069516956,60.0,-23.38241195678711,-0.0,-6.724038570382619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.320306708104908e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,7.249127520481125e-05,289.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,9.814733493840322e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0004655684460885,287.9667663574219,294.1499938964844,251.4499969482422,250.93667602539065,252.05157470703125,251.4652099609375,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053696128243246e-09,0.0009930643718689,-0.0122922752052545,0.0,0.0,0.0,-0.0073181488551199,60.0,-23.370262145996094,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.320306708104908e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,7.249127520481125e-05,289.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,9.814733493840322e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0004655684460885,287.9667663574219,294.1499938964844,251.4499969482422,250.93667602539065,252.05157470703125,251.4652099609375,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053696128243246e-09,0.0009930643718689,-0.0122922752052545,0.0,0.0,0.0,-0.0073181488551199,60.0,-23.370262145996094,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,9.320331446360795e-05,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,9.814753866521642e-05,290.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,7.249147165566683e-05,289.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,9.814759687287732e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0004655696684494,287.95849609375,294.1499938964844,251.4499969482422,250.937744140625,252.0462646484375,251.46376037597656,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.054002993887252e-09,0.0009930670494213,-0.012293079867959,0.0,0.0,0.0,-0.0073183011263608,60.0,-23.364444732666016,-0.0,-6.723897172378204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,9.320409299107268e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.814836084842682e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,7.24920755601488e-05,289.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.814841178013012e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35626220703125,0.0,0.0,0.0004655735392589,287.9502258300781,294.1499938964844,251.4499969482422,250.93882751464844,252.0410003662109,251.4624481201172,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.0549675556510465e-09,0.0009930753149092,-0.0122956065461039,0.0,0.0,0.0,-0.0073187793605029,60.0,-23.35876846313477,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,9.320709796156734e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.8151525889989e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,7.249441114254296e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.815157682169227e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0004655885859392,287.93365478515625,294.1499938964844,251.4499969482422,250.9410095214844,252.0306091308593,251.460189819336,285.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.347803115844727,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,9.320709796156734e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.8151525889989e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,7.249441114254296e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.815157682169227e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0004655885859392,287.93365478515625,294.1499938964844,251.4499969482422,250.9410095214844,252.0306091308593,251.460189819336,285.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.347803115844727,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,9.321183460997418e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.815651719691232e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,7.249810005305335e-05,289.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.815656812861562e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0004656122473534,287.9170837402344,294.1499938964844,251.4499969482422,250.9432067871093,252.02040100097656,251.4583435058593,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.337316513061523,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,9.321183460997418e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.815651719691232e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,7.249810005305335e-05,289.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.815656812861562e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0004656122473534,287.9170837402344,294.1499938964844,251.4499969482422,250.9432067871093,252.02040100097656,251.4583435058593,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.337316513061523,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,9.321804100181907e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.816304373089224e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.250292401295155e-05,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.816309466259554e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30633544921875,0.0,0.0,0.0004656432429328,287.9005126953125,294.1499938964844,251.4499969482422,250.9454345703125,252.0103759765625,251.45681762695312,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072339881451171e-09,0.0009932238608598,-0.0123411202803254,0.0,0.0,0.0,-0.0073273913003504,60.0,-23.32723999023437,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,9.321804100181907e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.816304373089224e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.250292401295155e-05,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.816309466259554e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30633544921875,0.0,0.0,0.0004656432429328,287.9005126953125,294.1499938964844,251.4499969482422,250.9454345703125,252.0103759765625,251.45681762695312,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072339881451171e-09,0.0009932238608598,-0.0123411202803254,0.0,0.0,0.0,-0.0073273913003504,60.0,-23.32723999023437,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.322545520262791e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.817085810936987e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,7.250868657138199e-05,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,9.817090904107316e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0004656802630051,287.8839416503906,294.1499938964844,251.4499969482422,250.9476776123047,252.0005340576172,251.45559692382807,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576937016052e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.317502975463867,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.322545520262791e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.817085810936987e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,7.250868657138199e-05,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,9.817090904107316e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0004656802630051,287.8839416503906,294.1499938964844,251.4499969482422,250.9476776123047,252.0005340576172,251.45559692382807,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576937016052e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.317502975463867,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,9.322955156676473e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,9.817516547627748e-05,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.2511873440817e-05,289.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.817521640798076e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813415527344,0.0,0.0,0.000465700722998,287.8756408691406,294.1499938964844,251.4499969482422,250.94879150390625,251.9956817626953,251.4550628662109,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786833137273,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.312747955322266,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.323382982984184e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.817967656999826e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.25152058294043e-05,289.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.817972750170156e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,0.0004657221143133,287.86737060546875,294.1499938964844,251.4499969482422,250.94992065429688,251.99087524414065,251.45458984375,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920081484662205e-09,0.0009933919645845,-0.0123926484957337,0.0,0.0,0.0,-0.0073371417820453,60.0,-23.30805015563965,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.818920807447284e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,7.252224168041721e-05,289.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,9.818925900617614e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563781738281,0.0,0.0,0.000465767312562,287.85076904296875,294.1499938964844,251.4499969482422,250.9521484375,251.9813842773437,251.45376586914065,285.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103283129415104e-09,0.000993488356471,-0.0124221872538328,0.0,0.0,0.0,-0.0073427311144769,60.0,-23.29879570007324,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.818920807447284e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,7.252224168041721e-05,289.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,9.818925900617614e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563781738281,0.0,0.0,0.000465767312562,287.85076904296875,294.1499938964844,251.4499969482422,250.9521484375,251.9813842773437,251.45376586914065,285.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103283129415104e-09,0.000993488356471,-0.0124221872538328,0.0,0.0,0.0,-0.0073427311144769,60.0,-23.29879570007324,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.325236169388518e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,9.81991906883195e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,7.252961950143799e-05,289.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.81992416200228e-05,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,0.000465814693598,287.83416748046875,294.1499938964844,251.4499969482422,250.9543914794922,251.97206115722656,251.45309448242188,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095458307905e-09,0.0009935894049704,-0.0124531332403421,0.0,0.0,0.0,-0.0073485868051648,60.0,-23.28968811035156,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.325236169388518e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,9.81991906883195e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,7.252961950143799e-05,289.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.81992416200228e-05,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,0.000465814693598,287.83416748046875,294.1499938964844,251.4499969482422,250.9543914794922,251.97206115722656,251.45309448242188,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095458307905e-09,0.0009935894049704,-0.0124531332403421,0.0,0.0,0.0,-0.0073485868051648,60.0,-23.28968811035156,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,9.326200961368158e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,9.820935520110652e-05,290.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,7.253712101373821e-05,289.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.82093988568522e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,0.0004658628895413,287.8175354003906,294.1499938964844,251.4499969482422,250.95660400390625,251.96292114257807,251.4525451660156,285.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127113844594078e-09,0.0009936921996995,-0.0124846203252673,0.0,0.0,0.0,-0.0073545449413359,60.0,-23.28066062927246,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,9.326200961368158e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,9.820935520110652e-05,290.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,7.253712101373821e-05,289.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.82093988568522e-05,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,0.0004658628895413,287.8175354003906,294.1499938964844,251.4499969482422,250.95660400390625,251.96292114257807,251.4525451660156,285.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127113844594078e-09,0.0009936921996995,-0.0124846203252673,0.0,0.0,0.0,-0.0073545449413359,60.0,-23.28066062927246,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.821942512644456e-05,290.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.821946878219023e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,0.000465910648927,287.8009338378906,294.1499938964844,251.4499969482422,250.9587860107422,251.9539337158203,251.4520874023437,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.27164459228516,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.821942512644456e-05,290.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,7.254455704241991e-05,289.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.821946878219023e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,0.000465910648927,287.8009338378906,294.1499938964844,251.4499969482422,250.9587860107422,251.9539337158203,251.4520874023437,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.27164459228516,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,9.327625593869016e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,9.822435822570696e-05,290.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17431640625,0.0,0.0,7.254820229718462e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,9.822440188145264e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,0.0004659340484067,287.7926330566406,294.1499938964844,251.4499969482422,250.9598693847656,251.94949340820312,251.451904296875,285.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938491275534,5.144862758044155e-09,0.0009938440052792,-0.0125311203300952,0.0,0.0,0.0,-0.0073633440770208,60.0,-23.26712417602539,-0.0,-6.734423152465753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.328081068815663e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,9.822915308177473e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,7.255174568854272e-05,289.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.82291967375204e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.0004659568076021,287.7843017578125,294.1499938964844,251.4499969482422,250.9609375,251.9451141357422,251.45172119140625,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,5.150532000897101e-09,0.0009938924340531,-0.0125459730625152,0.0,0.0,0.0,-0.0073661543428897,60.0,-23.262582778930664,-0.0,-6.73508040449633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.32894108700566e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.823820437304676e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.255843229359016e-05,289.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.823824802879244e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,0.0004659997648559,287.7676696777344,294.1499938964844,251.4499969482422,250.9630584716797,251.9364471435547,251.451416015625,285.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939891751855,5.161243432638685e-09,0.0009939840529114,-0.0125740347430109,0.0,0.0,0.0,-0.0073714647442102,60.0,-23.25340461730957,-0.0,-6.736322433198438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.32894108700566e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.823820437304676e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.255843229359016e-05,289.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.823824802879244e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,0.0004659997648559,287.7676696777344,294.1499938964844,251.4499969482422,250.9630584716797,251.9364471435547,251.451416015625,285.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939891751855,5.161243432638685e-09,0.0009939840529114,-0.0125740347430109,0.0,0.0,0.0,-0.0073714647442102,60.0,-23.25340461730957,-0.0,-6.736322433198438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.32972034206614e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.824641165323555e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.256449316628277e-05,289.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,9.824645530898124e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,0.0004660386766772,287.75103759765625,294.1499938964844,251.4499969482422,250.9651336669922,251.9279327392578,251.451171875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099407217931,5.1709494464091685e-09,0.0009940670570358,-0.0125994635745882,0.0,0.0,0.0,-0.0073762764222919,60.0,-23.24405097961425,-0.0,-6.737447222349148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.32972034206614e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.824641165323555e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.256449316628277e-05,289.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,9.824645530898124e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,0.0004660386766772,287.75103759765625,294.1499938964844,251.4499969482422,250.9651336669922,251.9279327392578,251.451171875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099407217931,5.1709494464091685e-09,0.0009940670570358,-0.0125994635745882,0.0,0.0,0.0,-0.0073762764222919,60.0,-23.24405097961425,-0.0,-6.737447222349148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,9.330386819783598e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.825343295233324e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,7.256968092406169e-05,289.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.825347660807891e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0004660720005631,287.7344055175781,294.1499938964844,251.4499969482422,250.9671630859375,251.9195709228516,251.4509735107422,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941433090716,5.1792579114362525e-09,0.0009941380703821,-0.0126212304458022,0.0,0.0,0.0,-0.0073803951963782,60.0,-23.234458923339844,-0.0,-6.738410718298837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,9.330386819783598e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.825343295233324e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,7.256968092406169e-05,289.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.825347660807891e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0004660720005631,287.7344055175781,294.1499938964844,251.4499969482422,250.9671630859375,251.9195709228516,251.4509735107422,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941433090716,5.1792579114362525e-09,0.0009941380703821,-0.0126212304458022,0.0,0.0,0.0,-0.0073803951963782,60.0,-23.234458923339844,-0.0,-6.738410718298837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.330920147476718e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.82590499916114e-05,290.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,7.257382821990177e-05,289.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,9.825909364735708e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,0.000466098630568,287.7177429199219,294.1499938964844,251.4499969482422,250.9691162109375,251.911361694336,251.4508056640625,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185897489212721e-09,0.0009941948810592,-0.0126386247575283,0.0,0.0,0.0,-0.0073836869560182,60.0,-23.224571228027344,-0.0,-6.739180236081665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.330920147476718e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.82590499916114e-05,290.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,7.257382821990177e-05,289.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,9.825909364735708e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,0.000466098630568,287.7177429199219,294.1499938964844,251.4499969482422,250.9691162109375,251.911361694336,251.4508056640625,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185897489212721e-09,0.0009941948810592,-0.0126386247575283,0.0,0.0,0.0,-0.0073836869560182,60.0,-23.224571228027344,-0.0,-6.739180236081665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.331129695056006e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.826125460676848e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.257545075844973e-05,289.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.826129826251416e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004661090788431,287.7094116210937,294.1499938964844,251.4499969482422,250.97007751464844,251.9073181152344,251.4507293701172,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188503404696121e-09,0.0009942171163856,-0.0126454522833228,0.0,0.0,0.0,-0.0073849787004292,60.0,-23.21949577331543,-0.0,-6.739482216744366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.331292676506564e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.826297173276544e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,7.257672405103222e-05,289.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.826301538851112e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.0004661172279156,287.7010803222656,294.1499938964844,251.4499969482422,250.9710235595703,251.9033050537109,251.45065307617188,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942397009581,5.1905360010096055e-09,0.0009942344622686,-0.0126507775858044,0.0,0.0,0.0,-0.0073859863914549,60.0,-23.214317321777344,-0.0,-6.739718116932637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
