time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.826481255004182e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.257807737914845e-05,289.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.826485620578752e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0004661259590648,287.6844177246094,294.1499938964844,251.4499969482422,250.97283935546875,251.8953857421875,251.45054626464844,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192712038137871e-09,0.0009942532051354,-0.0126564772799611,0.0,0.0,0.0,-0.0073870648629963,60.0,-23.203611373901367,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.826481255004182e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.257807737914845e-05,289.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.826485620578752e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0004661259590648,287.6844177246094,294.1499938964844,251.4499969482422,250.97283935546875,251.8953857421875,251.45054626464844,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192712038137871e-09,0.0009942532051354,-0.0126564772799611,0.0,0.0,0.0,-0.0073870648629963,60.0,-23.203611373901367,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,9.8264601547271e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,7.257792458403856e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.826463792705908e-05,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0004661249404307,287.6677551269531,294.1499938964844,251.4499969482422,250.97457885742188,251.8876037597656,251.4504547119141,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456686842206e-09,0.0009942509932443,-0.0126558085903525,0.0,0.0,0.0,-0.0073869386687874,60.0,-23.19245338439941,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,9.8264601547271e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,7.257792458403856e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.826463792705908e-05,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0004661249404307,287.6677551269531,294.1499938964844,251.4499969482422,250.97457885742188,251.8876037597656,251.4504547119141,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456686842206e-09,0.0009942509932443,-0.0126558085903525,0.0,0.0,0.0,-0.0073869386687874,60.0,-23.19245338439941,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.826190944295377e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.257593097165227e-05,289.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.826194582274184e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004661121638491,287.6510925292969,294.1499938964844,251.4499969482422,250.9762420654297,251.87994384765625,251.45037841796875,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.180763244628903,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.826190944295377e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.257593097165227e-05,289.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.826194582274184e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004661121638491,287.6510925292969,294.1499938964844,251.4499969482422,250.9762420654297,251.87994384765625,251.45037841796875,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.180763244628903,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.33067494770512e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.825647430261596e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,7.257192191900685e-05,289.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.825651068240404e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004660864069592,287.6344299316406,294.1499938964844,251.4499969482422,250.9777984619141,251.87242126464844,251.45030212402344,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839046824483e-09,0.0009941688040271,-0.0126306125894188,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.16847038269043,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.33067494770512e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.825647430261596e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,7.257192191900685e-05,289.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.825651068240404e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004660864069592,287.6344299316406,294.1499938964844,251.4499969482422,250.9777984619141,251.87242126464844,251.45030212402344,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839046824483e-09,0.0009941688040271,-0.0126306125894188,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.16847038269043,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.3303264293354e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.82527926680632e-05,289.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,7.256920798681676e-05,289.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.825283632380888e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0004660689737647,287.6260986328125,294.1499938964844,251.4499969482422,250.97854614257807,251.86871337890625,251.4502716064453,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488304835582e-09,0.0009941315511241,-0.0126192141324281,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.1621150970459,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,9.329872409580275e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,9.824801963986828e-05,289.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,7.256567914737388e-05,289.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,9.824806329561396e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0004660463018808,287.6177673339844,294.1499938964844,251.4499969482422,250.9792633056641,251.8650360107422,251.45025634765625,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835937372611e-09,0.0009940832387655,-0.0126044051721692,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.15551376342773,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,7.255704258568585e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.823637083172798e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.00046599082998,287.60107421875,294.1499938964844,251.4499969482422,250.9806060791016,251.8577575683593,251.45021057128903,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.141845703125,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,7.255704258568585e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.823637083172798e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.00046599082998,287.60107421875,294.1499938964844,251.4499969482422,250.9806060791016,251.8577575683593,251.45021057128903,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.141845703125,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.050000000745058,9.821988351177424e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.0,0.050000000745058,7.254489901242778e-05,289.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.050000000745058,9.821992716751991e-05,290.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.050000000745058,0.0004659128317143,287.5844116210937,291.1499938964844,251.4499969482422,250.9818420410156,251.85061645507807,251.45016479492188,285.5046081542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.13954612202383e-09,0.0009937986033037,-0.0125171905383467,0.0,0.0,0.0,-0.007360708899796,60.0,-23.127216339111328,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.050000000745058,9.821988351177424e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.0,0.050000000745058,7.254489901242778e-05,289.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.050000000745058,9.821992716751991e-05,290.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.050000000745058,0.0004659128317143,287.5844116210937,291.1499938964844,251.4499969482422,250.9818420410156,251.85061645507807,251.45016479492188,285.5046081542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.13954612202383e-09,0.0009937986033037,-0.0125171905383467,0.0,0.0,0.0,-0.007360708899796,60.0,-23.127216339111328,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.264892578125,0.4837848246097564,0.050000000745058,0.0418094545602798,290.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.4837848246097564,0.050000000745058,0.0440273657441139,290.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.264892578125,0.4837848246097564,0.050000000745058,0.0325184650719165,289.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.4837848246097564,0.050000000745058,0.0440273694694042,290.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.4837848246097564,0.050000000745058,0.2088468670845031,285.9713439941406,291.1499938964844,251.4499969482422,250.9823608398437,275.4188842773437,282.1893310546875,285.21441650390625,1.0,0.1763568222522735,0.0,0.0,1.0,1.0,-0.4454357624053955,2.393877878148487e-07,0.4454355239868164,-0.139372244477272,0.0,0.0,0.0,36.0473861694336,60.0,-1020.2401123046876,-0.0,32.3965950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.4705161154270172,0.050000000745058,0.0466626845300197,290.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4705161154270172,0.050000000745058,0.0491380505263805,290.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.4705161154270172,0.050000000745058,0.0362931974232196,289.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.4705161154270172,0.050000000745058,0.0491380542516708,290.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.4705161154270172,0.050000000745058,0.2330897599458694,284.7271423339844,291.1499938964844,251.4499969482422,250.9827575683593,278.8931579589844,290.5165405273437,284.2236328125,1.0,0.2008011788129806,0.1471115201711654,0.1471115201711654,1.0,1.0,-0.4971970319747925,0.013699579052627,0.4834974408149719,-0.1372756212949752,0.0,0.0,0.0,50.61465072631836,60.0,-1686.503662109375,-0.0,49.856895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.198066412812709e-21,6.411896172759763e-21,-2.2138301638438375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0471243113279342,290.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0496241711080074,290.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0366522446274757,289.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0496241711080074,290.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.2353956997394561,283.27703857421875,291.1499938964844,251.4499969482422,250.98318481445312,278.9710693359375,290.91375732421875,283.16607666015625,1.0,0.2119997888803482,0.1363802105188369,0.1363802105188369,1.0,1.0,-0.5021194815635681,0.0111376978456974,0.490981787443161,-0.1408787965774536,0.0,0.0,1.0,58.58559799194336,60.0,-130.04156494140625,-6668.7373046875,57.29941177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17242431640625,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,3097.540771484375,18000.0,0.0,0.0,0.0055195223540067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268447518348694,0.3268461525440216,-1.3914891496824566e-06,0.0,5.601613338512834e-06,0.0,0.0,5.5307297706604,0.0,0.0,0.0,0.2297967374324798,4.0,0.0,1.0
626640,290.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0471243113279342,290.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0496241711080074,290.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0366522446274757,289.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.0496241711080074,290.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.32647705078125,0.4533329308032989,0.050000000745058,0.2353956997394561,283.27703857421875,291.1499938964844,251.4499969482422,250.98318481445312,278.9710693359375,290.91375732421875,283.16607666015625,1.0,0.2119997888803482,0.1363802105188369,0.1363802105188369,1.0,1.0,-0.5021194815635681,0.0111376978456974,0.490981787443161,-0.1408787965774536,0.0,0.0,1.0,58.58559799194336,60.0,-130.04156494140625,-6668.7373046875,57.29941177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17242431640625,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,3097.540771484375,18000.0,0.0,0.0,0.0055195223540067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268447518348694,0.3268461525440216,-1.3914891496824566e-06,0.0,5.601613338512834e-06,0.0,0.0,5.5307297706604,0.0,0.0,0.0,0.2297967374324798,4.0,0.0,1.0
626700,289.9967041015625,297.1499938964844,293.1499938964844,0.0007571621681563,-72.56291961669922,284.5110168457031,0.4515310823917389,0.050000000745058,0.0471568182110786,290.5308837890625,297.1499938964844,293.1499938964844,0.0005531054339371,-55.797119140625,284.2266845703125,0.4515310823917389,0.050000000745058,0.04965840280056,290.0284729003906,297.1499938964844,293.1499938964844,0.0004459228366613,-24.179962158203125,283.779052734375,0.4515310823917389,0.050000000745058,0.0366775244474411,289.7413330078125,297.1499938964844,293.1499938964844,0.0007631390471942,-77.01542663574219,284.48321533203125,0.4515310823917389,0.050000000745058,0.04965840280056,290.8917236328125,297.1499938964844,293.1499938964844,0.0005148738855496,-236.8576812744141,284.17510986328125,0.4515310823917389,0.050000000745058,0.2355580776929855,283.7975158691406,291.1499938964844,251.4499969482422,250.9832305908203,278.96337890625,290.8959350585937,284.52899169921875,1.0,0.2131732404232025,0.1264578849077224,0.1264578849077224,1.0,1.0,-0.5024659633636475,0.0081088878214359,0.4943571090698242,-0.1439571380615234,0.0,0.0,1.0,59.4514274597168,60.0,2388.404296875,-7729.7509765625,58.08992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5569763183594,308.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,6523.81640625,19080.0,0.0,0.0,0.0253292471170425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133613467216492,0.8133668303489685,-5.492654963745736e-06,0.0,2.570596552686765e-05,0.0,0.0,60.09555435180664,0.0,0.0,0.0,0.4828327000141144,4.0,0.0,1.0
626760,290.0002136230469,297.1499938964844,293.1499938964844,0.001439947867766,-131.8756103515625,287.1619567871094,0.4508445560932159,0.050000000745058,0.0471693873405456,290.52935791015625,297.1499938964844,293.1499938964844,0.0011448004515841,-110.40682983398438,286.728271484375,0.4508445560932159,0.050000000745058,0.0496716387569904,290.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.4508445560932159,0.050000000745058,0.0366873033344745,289.740478515625,297.1499938964844,293.1499938964844,0.0015155195724219,-146.1595916748047,287.24822998046875,0.4508445560932159,0.050000000745058,0.0496716387569904,290.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.4508445560932159,0.050000000745058,0.2356208711862564,285.3038024902344,291.1499938964844,251.4499969482422,250.983154296875,278.9633178710937,290.8900451660156,285.9517822265625,1.0,0.2136274129152298,0.1170825287699699,0.1170825287699699,0.999484360218048,1.0,-0.5025999546051025,0.0056123016402125,0.4969876706600189,-0.1464579254388809,0.0,0.0,1.0,59.78730773925781,60.0,2888.43310546875,-7720.029296875,58.397274017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2483825683594,307.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,11698.7412109375,19080.0,0.0,0.0,0.0449492074549198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997724533081057,1.0997823476791382,-9.990338185161818e-06,0.0,4.5617733121616766e-05,0.0,0.0,147.91790771484375,0.0,0.0,0.0,0.6136780977249146,4.0,0.0,1.0
626820,290.0287475585937,297.1499938964844,293.1499938964844,0.0023974382784217,-209.501953125,290.2592468261719,0.4505093097686767,0.050000000745058,0.0471755713224411,290.5438537597656,297.1499938964844,293.1499938964844,0.001973083242774,-181.5975341796875,289.6424560546875,0.4505093097686767,0.050000000745058,0.0496781505644321,290.055419921875,297.1499938964844,293.1499938964844,0.0020180668216198,-137.18418884277344,289.66510009765625,0.4505093097686767,0.050000000745058,0.0366921126842498,289.7592468261719,297.1499938964844,293.1499938964844,0.002582938177511,-237.63986206054688,290.5116882324219,0.4505093097686767,0.050000000745058,0.0496781505644321,290.9061279296875,297.1499938964844,293.1499938964844,0.0017148100305348,-748.678466796875,289.2814025878906,0.4505093097686767,0.050000000745058,0.2356517612934112,286.927001953125,291.1499938964844,251.4499969482422,250.9828338623047,278.97589111328125,290.9019470214844,287.2903137207031,1.0,0.2138513326644897,0.1039797961711883,0.1039797961711883,0.9986680746078492,1.0,-0.5026658773422241,0.0030097174458205,0.4996561706066131,-0.1490399837493896,0.0,0.0,1.0,59.95257186889648,60.0,2501.648681640625,-7444.11328125,58.549049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.642822265625,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,16175.2919921875,19080.0,0.0,0.0,0.0760469362139701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935667037963867,1.2935805320739746,-1.3819222658639774e-05,0.0,7.717797416262329e-05,0.0,0.0,240.6699981689453,0.0,0.0,0.0,0.7110695838928223,4.0,0.0,1.0
626880,290.0386962890625,297.1499938964844,293.1499938964844,0.0026354871224611,-228.10476684570312,290.9091796875,0.450478047132492,0.050000000745058,0.0471761524677276,290.5495910644531,297.1499938964844,293.1499938964844,0.0021797006484121,-198.7410125732422,290.2499084472656,0.450478047132492,0.050000000745058,0.0496787577867507,290.0639343261719,297.1499938964844,293.1499938964844,0.0022622805554419,-152.34519958496094,290.3315734863281,0.450478047132492,0.050000000745058,0.0366925634443759,289.7666931152344,297.1499938964844,293.1499938964844,0.0028490650001913,-259.5633850097656,291.20172119140625,0.450478047132492,0.050000000745058,0.0496787577867507,290.91265869140625,297.1499938964844,293.1499938964844,0.0018896779511123,-817.3552856445312,289.8435974121094,0.450478047132492,0.050000000745058,0.2356546372175216,287.23095703125,291.1499938964844,251.4499969482422,250.98269653320312,278.9808349609375,290.9078369140625,287.5633544921875,1.0,0.2138724029064178,0.1008977219462394,0.1008977219462394,0.9984530210494996,1.0,-0.5026720762252808,0.0025514720473438,0.5001205801963806,-0.1494912356138229,0.0,0.0,1.0,59.968040466308594,60.0,2359.22900390625,-7372.76025390625,58.56333160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.31219482421875,305.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,16834.0390625,19080.0,0.0,0.0,0.0840876027941703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196455240249634,1.3196598291397097,-1.4382034351001494e-05,0.0,8.533822256140411e-05,0.0,0.0,255.5214080810547,0.0,0.0,0.0,0.7241653203964233,4.0,0.0,1.0
626940,290.0926208496094,297.1499938964844,293.1499938964844,0.0036746377591043,-304.6888427734375,293.52294921875,0.4504234492778778,0.050000000745058,0.0471771620213985,290.5825500488281,297.1499938964844,293.1499938964844,0.0030766909476369,-269.58758544921875,292.6923522949219,0.4504234492778778,0.050000000745058,0.0496798232197761,290.111328125,297.1499938964844,293.1499938964844,0.003321539144963,-214.7244567871093,293.0118103027344,0.4504234492778778,0.050000000745058,0.0366933494806289,289.8101806640625,297.1499938964844,293.1499938964844,0.0040228045545518,-350.0411376953125,293.9849548339844,0.4504234492778778,0.050000000745058,0.0496798232197761,290.95123291015625,297.1499938964844,293.1499938964844,0.0026390040293335,-1098.0965576171875,292.0870361328125,0.4504234492778778,0.050000000745058,0.2356596887111663,288.4249267578125,291.1499938964844,251.4499969482422,250.9818420410156,279.0099182128906,290.9446105957031,288.6771850585937,1.0,0.2139097154140472,0.0882890820503234,0.0882890820503234,0.9974216818809508,1.0,-0.5026828050613403,0.0012058581924065,0.5014770030975342,-0.1508024483919143,0.0,0.0,1.0,59.99519348144531,60.0,1742.8765869140625,-7115.60888671875,58.588600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2189025878906,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.193359375,20160.0,0.0,0.0,0.1208208873867988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813159465789795,1.3813316822052002,-1.5757663277327083e-05,0.0,0.0001226178428623,0.0,0.0,293.0453796386719,0.0,0.0,0.0,0.7701181769371033,4.0,0.0,1.0
627000,290.0926208496094,297.1499938964844,293.1499938964844,0.0036746377591043,-304.6888427734375,293.52294921875,0.4504234492778778,0.050000000745058,0.0471771620213985,290.5825500488281,297.1499938964844,293.1499938964844,0.0030766909476369,-269.58758544921875,292.6923522949219,0.4504234492778778,0.050000000745058,0.0496798232197761,290.111328125,297.1499938964844,293.1499938964844,0.003321539144963,-214.7244567871093,293.0118103027344,0.4504234492778778,0.050000000745058,0.0366933494806289,289.8101806640625,297.1499938964844,293.1499938964844,0.0040228045545518,-350.0411376953125,293.9849548339844,0.4504234492778778,0.050000000745058,0.0496798232197761,290.95123291015625,297.1499938964844,293.1499938964844,0.0026390040293335,-1098.0965576171875,292.0870361328125,0.4504234492778778,0.050000000745058,0.2356596887111663,288.4249267578125,291.1499938964844,251.4499969482422,250.9818420410156,279.0099182128906,290.9446105957031,288.6771850585937,1.0,0.2139097154140472,0.0882890820503234,0.0882890820503234,0.9974216818809508,1.0,-0.5026828050613403,0.0012058581924065,0.5014770030975342,-0.1508024483919143,0.0,0.0,1.0,59.99519348144531,60.0,1742.8765869140625,-7115.60888671875,58.588600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2189025878906,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.193359375,20160.0,0.0,0.0,0.1208208873867988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813159465789795,1.3813316822052002,-1.5757663277327083e-05,0.0,0.0001226178428623,0.0,0.0,293.0453796386719,0.0,0.0,0.0,0.7701181769371033,4.0,0.0,1.0
627060,290.1501770019531,297.1499938964844,293.1499938964844,0.0045959507115185,-364.9373474121094,295.5708923339844,0.4504156708717346,0.050000000745058,0.0471773073077201,290.6192932128906,297.1499938964844,293.1499938964844,0.0038548253942281,-325.59149169921875,294.6109619140625,0.4504156708717346,0.050000000745058,0.0496799759566783,290.1630859375,297.1499938964844,293.1499938964844,0.00424829358235,-263.792236328125,295.1113586425781,0.4504156708717346,0.050000000745058,0.0366934612393379,289.8590393066406,297.1499938964844,293.1499938964844,0.0050923693925142,-421.6485595703125,296.17266845703125,0.4504156708717346,0.050000000745058,0.0496799759566783,290.9954528808594,297.1499938964844,293.1499938964844,0.0032698647119104,-1315.76806640625,293.8333740234375,0.4504156708717346,0.050000000745058,0.2356604039669037,289.3664245605469,291.1499938964844,251.4499969482422,250.98062133789065,279.0432434082031,290.98828125,289.5724182128906,1.0,0.2139155268669128,0.0792624056339263,0.0792624056339263,0.996348798274994,1.0,-0.5026843547821045,0.0006552078411914,0.5020291805267334,-0.1513193696737289,0.0,0.0,1.0,59.99927520751953,48.0,1310.0845947265625,-7032.24951171875,58.59251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8330993652344,304.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.017578125,20160.0,0.0,0.0,0.1533853262662887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314748048782349,1.431491732597351,-1.6922835129662417e-05,0.0,0.0001556665956741,0.0,0.0,326.1423645019531,0.0,0.0,0.0,0.7820240259170532,4.0,0.0,1.0
627120,290.1501770019531,297.1499938964844,293.1499938964844,0.0045959507115185,-364.9373474121094,295.5708923339844,0.4504156708717346,0.050000000745058,0.0471773073077201,290.6192932128906,297.1499938964844,293.1499938964844,0.0038548253942281,-325.59149169921875,294.6109619140625,0.4504156708717346,0.050000000745058,0.0496799759566783,290.1630859375,297.1499938964844,293.1499938964844,0.00424829358235,-263.792236328125,295.1113586425781,0.4504156708717346,0.050000000745058,0.0366934612393379,289.8590393066406,297.1499938964844,293.1499938964844,0.0050923693925142,-421.6485595703125,296.17266845703125,0.4504156708717346,0.050000000745058,0.0496799759566783,290.9954528808594,297.1499938964844,293.1499938964844,0.0032698647119104,-1315.76806640625,293.8333740234375,0.4504156708717346,0.050000000745058,0.2356604039669037,289.3664245605469,291.1499938964844,251.4499969482422,250.98062133789065,279.0432434082031,290.98828125,289.5724182128906,1.0,0.2139155268669128,0.0792624056339263,0.0792624056339263,0.996348798274994,1.0,-0.5026843547821045,0.0006552078411914,0.5020291805267334,-0.1513193696737289,0.0,0.0,1.0,59.99927520751953,48.0,1310.0845947265625,-7032.24951171875,58.59251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8330993652344,304.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.017578125,20160.0,0.0,0.0,0.1533853262662887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314748048782349,1.431491732597351,-1.6922835129662417e-05,0.0,0.0001556665956741,0.0,0.0,326.1423645019531,0.0,0.0,0.0,0.7820240259170532,4.0,0.0,1.0
627180,290.2061767578125,297.1499938964844,293.1499938964844,0.0054017603397369,-410.3053894042969,297.2406616210937,0.4760686755180359,0.050000000745058,0.0467415191233158,290.6556701660156,297.1499938964844,293.1499938964844,0.0045160264708101,-368.034912109375,296.1788330078125,0.4760686755180359,0.050000000745058,0.0492210686206817,290.2138671875,297.1499938964844,293.1499938964844,0.0050536035560071,-301.0300598144531,296.8228454589844,0.4760686755180359,0.050000000745058,0.0363545157015323,289.9072570800781,297.1499938964844,293.1499938964844,0.0060634627006947,-476.0745849609375,297.962646484375,0.4760686755180359,0.050000000745058,0.0492210686206817,291.0400695800781,297.1499938964844,293.1499938964844,0.0037849689833819,-1477.1993408203125,295.2496337890625,0.4760686755180359,0.050000000745058,0.2334835678339004,290.1405029296875,291.1499938964844,251.4499969482422,250.97906494140625,279.0544738769531,291.0329895019531,290.31414794921875,1.0,0.1940375119447708,0.0704356729984283,0.0704356729984283,0.995275855064392,1.0,-0.4980416297912597,0.0003413715458009,0.4977002739906311,-0.1505184024572372,0.0,0.0,1.0,48.34613037109375,36.0,1031.2467041015625,-7032.69580078125,48.048126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01446533203125,304.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.595703125,20160.0,0.0,0.0,0.1806420236825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407161474227903,1.4407331943511963,-1.7142041542683728e-05,0.0,0.0001833286951296,0.0,0.0,332.4997863769531,0.0,0.0,0.0,0.7866535782814026,4.0,0.0,1.0
627240,290.2061767578125,297.1499938964844,293.1499938964844,0.0054017603397369,-410.3053894042969,297.2406616210937,0.4760686755180359,0.050000000745058,0.0467415191233158,290.6556701660156,297.1499938964844,293.1499938964844,0.0045160264708101,-368.034912109375,296.1788330078125,0.4760686755180359,0.050000000745058,0.0492210686206817,290.2138671875,297.1499938964844,293.1499938964844,0.0050536035560071,-301.0300598144531,296.8228454589844,0.4760686755180359,0.050000000745058,0.0363545157015323,289.9072570800781,297.1499938964844,293.1499938964844,0.0060634627006947,-476.0745849609375,297.962646484375,0.4760686755180359,0.050000000745058,0.0492210686206817,291.0400695800781,297.1499938964844,293.1499938964844,0.0037849689833819,-1477.1993408203125,295.2496337890625,0.4760686755180359,0.050000000745058,0.2334835678339004,290.1405029296875,291.1499938964844,251.4499969482422,250.97906494140625,279.0544738769531,291.0329895019531,290.31414794921875,1.0,0.1940375119447708,0.0704356729984283,0.0704356729984283,0.995275855064392,1.0,-0.4980416297912597,0.0003413715458009,0.4977002739906311,-0.1505184024572372,0.0,0.0,1.0,48.34613037109375,36.0,1031.2467041015625,-7032.69580078125,48.048126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01446533203125,304.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.595703125,20160.0,0.0,0.0,0.1806420236825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407161474227903,1.4407331943511963,-1.7142041542683728e-05,0.0,0.0001833286951296,0.0,0.0,332.4997863769531,0.0,0.0,0.0,0.7866535782814026,4.0,0.0,1.0
627300,290.2324523925781,297.1499938964844,293.1499938964844,0.0057860985398292,-429.5897521972656,297.9730834960937,0.4881429970264435,0.050000000745058,0.0465190187096595,290.673095703125,297.1499938964844,293.1499938964844,0.004823263734579,-386.0879211425781,296.86688232421875,0.4881429970264435,0.050000000745058,0.04898676648736,290.23809814453125,297.1499938964844,293.1499938964844,0.0054345373064279,-316.8421325683594,297.5725402832031,0.4881429970264435,0.050000000745058,0.0361814573407173,289.93017578125,297.1499938964844,293.1499938964844,0.0065393429249525,-499.2840270996094,298.7488098144531,0.4881429970264435,0.050000000745058,0.04898676648736,291.0616149902344,297.1499938964844,293.1499938964844,0.0040172319859266,-1544.986572265625,295.868408203125,0.4881429970264435,0.050000000745058,0.2323721200227737,290.4828796386719,291.1499938964844,251.4499969482422,250.97817993164065,279.0574645996094,291.0546875,290.6464538574219,1.0,0.1837107092142105,0.0660338997840881,0.0660338997840881,0.9947394132614136,1.0,-0.495670735836029,0.0002410156448604,0.4954297244548797,-0.150052472949028,0.0,0.0,1.0,42.39632034301758,36.0,941.1853637695312,-7074.34130859375,42.73679733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2727355957031,305.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.408203125,21240.0,0.0,0.0,0.1920870244503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423599243164062,1.4423770904541016,-1.7181182556669228e-05,0.0,0.0001949439174495,0.0,0.0,333.63922119140625,0.0,0.0,0.0,0.8024770021438599,4.0,0.0,1.0
627360,290.25738525390625,297.1499938964844,293.1499938964844,0.0061604287475347,-446.8484191894531,298.6528625488281,0.5017306208610535,0.050000000745058,0.0462959818542003,290.6898193359375,297.1499938964844,293.1499938964844,0.0051171733066439,-402.24908447265625,297.5059814453125,0.5017306208610535,0.050000000745058,0.0487518981099128,290.2613220214844,297.1499938964844,293.1499938964844,0.0058037270791828,-330.9903564453125,298.2676086425781,0.5017306208610535,0.050000000745058,0.0360079854726791,289.9520874023437,297.1499938964844,293.1499938964844,0.0070116468705236,-520.1024780273438,299.4784545898437,0.5017306208610535,0.050000000745058,0.0487518981099128,291.0823669433594,297.1499938964844,293.1499938964844,0.0042349575087428,-1605.17578125,296.4423522949219,0.5017306208610535,0.050000000745058,0.2312580198049545,290.8060607910156,291.1499938964844,251.4499969482422,250.97720336914065,279.0599365234375,291.0756530761719,290.9633178710937,1.0,0.1727137714624405,0.061718426644802,0.061718426644802,0.9942348003387452,1.0,-0.4932941794395447,0.0001690673962002,0.4931251108646393,-0.1495545208454132,0.0,0.0,1.0,36.43232727050781,25.0,881.353271484375,-7149.26708984375,37.46191787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6163024902344,305.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0859375,21240.0,0.0,0.0,0.2020745575428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698430299758911,1.4698607921600342,-1.784216692612972e-05,0.0,0.0002050799957942,0.0,0.0,353.0767822265625,0.0,0.0,0.0,0.8029665350914001,4.0,0.0,1.0
627420,290.3033142089844,297.1499938964844,293.1499938964844,0.0068886796943843,-476.1140441894531,299.8856201171875,0.5401214957237244,0.050000000745058,0.0458858124911785,290.7211608886719,297.1499938964844,293.1499938964844,0.0056738662533462,-429.6720581054688,298.6680908203125,0.5401214957237244,0.050000000745058,0.0483199693262577,290.30487060546875,297.1499938964844,293.1499938964844,0.0065171914175152,-354.98876953125,299.5264892578125,0.5401214957237244,0.050000000745058,0.03568896651268,289.9927673339844,297.1499938964844,293.1499938964844,0.0079578887671232,-555.55078125,300.80010986328125,0.5401214957237244,0.050000000745058,0.0483199693262577,291.1213684082031,297.1499938964844,293.1499938964844,0.0046350299380719,-1706.052001953125,297.48681640625,0.5401214957237244,0.050000000745058,0.2292091399431228,291.41961669921875,291.1499938964844,251.4499969482422,250.9750823974609,279.065185546875,291.1151428222656,291.5693664550781,1.0,0.1503980159759521,0.0535029023885726,0.0535029023885726,0.993225634098053,1.0,-0.4889234900474548,8.298538159579039e-05,0.4888405203819275,-0.1485837250947952,0.0,0.0,0.9470767974853516,25.46442413330078,25.0,812.350830078125,-7321.82958984375,27.889646530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4927673339844,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,21531.671875,21240.0,0.0,0.0,0.2177618443965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463322997093201,1.4633408784866333,-1.7872485841508023e-05,0.0,0.0002210005768574,0.0,0.0,350.8961181640625,0.0,0.0,0.0,0.7989979982376099,4.0,0.0,1.0
627480,290.3033142089844,297.1499938964844,293.1499938964844,0.0068886796943843,-476.1140441894531,299.8856201171875,0.5401214957237244,0.050000000745058,0.0458858124911785,290.7211608886719,297.1499938964844,293.1499938964844,0.0056738662533462,-429.6720581054688,298.6680908203125,0.5401214957237244,0.050000000745058,0.0483199693262577,290.30487060546875,297.1499938964844,293.1499938964844,0.0065171914175152,-354.98876953125,299.5264892578125,0.5401214957237244,0.050000000745058,0.03568896651268,289.9927673339844,297.1499938964844,293.1499938964844,0.0079578887671232,-555.55078125,300.80010986328125,0.5401214957237244,0.050000000745058,0.0483199693262577,291.1213684082031,297.1499938964844,293.1499938964844,0.0046350299380719,-1706.052001953125,297.48681640625,0.5401214957237244,0.050000000745058,0.2292091399431228,291.41961669921875,291.1499938964844,251.4499969482422,250.9750823974609,279.065185546875,291.1151428222656,291.5693664550781,1.0,0.1503980159759521,0.0535029023885726,0.0535029023885726,0.993225634098053,1.0,-0.4889234900474548,8.298538159579039e-05,0.4888405203819275,-0.1485837250947952,0.0,0.0,0.9470767974853516,25.46442413330078,25.0,812.350830078125,-7321.82958984375,27.889646530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4927673339844,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,21531.671875,21240.0,0.0,0.0,0.2177618443965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463322997093201,1.4633408784866333,-1.7872485841508023e-05,0.0,0.0002210005768574,0.0,0.0,350.8961181640625,0.0,0.0,0.0,0.7989979982376099,4.0,0.0,1.0
627540,290.3448181152344,297.1499938964844,293.1499938964844,0.007669526617974,-503.235595703125,300.9776306152344,0.5420472621917725,0.050000000745058,0.0458708517253398,290.7499694824219,297.1499938964844,293.1499938964844,0.0062508396804332,-455.00384521484375,299.7024841308594,0.5420472621917725,0.050000000745058,0.0483042150735855,290.3450927734375,297.1499938964844,293.1499938964844,0.0072727845981717,-376.9856872558594,300.639892578125,0.5420472621917725,0.050000000745058,0.0356773287057876,290.0297241210937,297.1499938964844,293.1499938964844,0.0090093174949288,-588.4486083984375,301.96856689453125,0.5420472621917725,0.050000000745058,0.0483042150735855,291.1571655273437,297.1499938964844,293.1499938964844,0.0050362916663289,-1798.6890869140625,298.4191589355469,0.5420472621917725,0.050000000745058,0.2291343957185745,292.0022888183594,291.1499938964844,251.4499969482422,250.97271728515625,279.089111328125,291.15142822265625,292.1435546875,1.0,0.1510448157787323,0.0484772734344005,0.0484772734344005,0.9922164678573608,1.0,-0.4887633323669433,5.209843948250637e-05,0.4887112379074096,-0.1485462039709091,0.0,0.0,0.7942520380020142,25.064558029174805,25.0,761.5821533203125,-7498.20458984375,27.54379272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5248107910156,307.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,23498.953125,20160.0,0.0,0.0,0.2280412316322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308685541152954,1.3087012767791748,-1.5714376786490902e-05,0.0,0.0002314328594366,0.0,0.0,267.8348388671875,0.0,0.0,0.0,0.7089484333992004,4.0,0.0,1.0
