time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3448181152344,297.1499938964844,293.1499938964844,0.007669526617974,-503.235595703125,300.9776306152344,0.5420472621917725,0.050000000745058,0.0458708517253398,290.7499694824219,297.1499938964844,293.1499938964844,0.0062508396804332,-455.00384521484375,299.7024841308594,0.5420472621917725,0.050000000745058,0.0483042150735855,290.3450927734375,297.1499938964844,293.1499938964844,0.0072727845981717,-376.9856872558594,300.639892578125,0.5420472621917725,0.050000000745058,0.0356773287057876,290.0297241210937,297.1499938964844,293.1499938964844,0.0090093174949288,-588.4486083984375,301.96856689453125,0.5420472621917725,0.050000000745058,0.0483042150735855,291.1571655273437,297.1499938964844,293.1499938964844,0.0050362916663289,-1798.6890869140625,298.4191589355469,0.5420472621917725,0.050000000745058,0.2291343957185745,292.0022888183594,291.1499938964844,251.4499969482422,250.97271728515625,279.089111328125,291.15142822265625,292.1435546875,1.0,0.1510448157787323,0.0484772734344005,0.0484772734344005,0.9922164678573608,1.0,-0.4887633323669433,5.209843948250637e-05,0.4887112379074096,-0.1485462039709091,0.0,0.0,0.7942520380020142,25.064558029174805,25.0,761.5821533203125,-7498.20458984375,27.54379272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5248107910156,307.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,23498.953125,20160.0,0.0,0.0,0.2280412316322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308685541152954,1.3087012767791748,-1.5714376786490902e-05,0.0,0.0002314328594366,0.0,0.0,267.8348388671875,0.0,0.0,0.0,0.7089484333992004,4.0,0.0,1.0
627660,290.3824157714844,297.1499938964844,293.1499938964844,0.0084803495556116,-527.6129760742188,301.94561767578125,0.542314887046814,0.050000000745058,0.0458687990903854,290.7765808105469,297.1499938964844,293.1499938964844,0.006827434990555,-477.70306396484375,300.6195373535156,0.542314887046814,0.050000000745058,0.0483020544052124,290.3818359375,297.1499938964844,293.1499938964844,0.0080519383773207,-396.694091796875,301.6258850097656,0.542314887046814,0.050000000745058,0.0356757305562496,290.0634460449219,297.1499938964844,293.1499938964844,0.0101491836830973,-618.1089477539062,303.0053100585937,0.542314887046814,0.050000000745058,0.0483020544052124,291.19012451171875,297.1499938964844,293.1499938964844,0.0054212133400142,-1880.8375244140625,299.2435302734375,0.542314887046814,0.050000000745058,0.2291241437196731,292.52276611328125,291.1499938964844,251.4499969482422,250.9701385498047,279.1156005859375,291.18487548828125,292.6340637207031,1.0,0.150938794016838,0.0463742278516292,0.0463742278516292,0.991214632987976,1.0,-0.4887414574623108,4.257087130099535e-05,0.4886988997459411,-0.1485074460506439,0.0,0.0,0.5753047466278076,25.010128021240234,25.0,614.2416381835938,-7373.9287109375,27.496726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65386962890625,307.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,25271.755859375,20160.0,0.0,0.0,0.2330276519060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389365673065186,0.8389465808868408,-9.98910309135681e-06,0.0,0.0002364934480283,0.0,0.0,97.41169738769533,0.0,0.0,0.0,0.5154609084129333,4.0,0.0,1.0
627720,290.3824157714844,297.1499938964844,293.1499938964844,0.0084803495556116,-527.6129760742188,301.94561767578125,0.542314887046814,0.050000000745058,0.0458687990903854,290.7765808105469,297.1499938964844,293.1499938964844,0.006827434990555,-477.70306396484375,300.6195373535156,0.542314887046814,0.050000000745058,0.0483020544052124,290.3818359375,297.1499938964844,293.1499938964844,0.0080519383773207,-396.694091796875,301.6258850097656,0.542314887046814,0.050000000745058,0.0356757305562496,290.0634460449219,297.1499938964844,293.1499938964844,0.0101491836830973,-618.1089477539062,303.0053100585937,0.542314887046814,0.050000000745058,0.0483020544052124,291.19012451171875,297.1499938964844,293.1499938964844,0.0054212133400142,-1880.8375244140625,299.2435302734375,0.542314887046814,0.050000000745058,0.2291241437196731,292.52276611328125,291.1499938964844,251.4499969482422,250.9701385498047,279.1156005859375,291.18487548828125,292.6340637207031,1.0,0.150938794016838,0.0463742278516292,0.0463742278516292,0.991214632987976,1.0,-0.4887414574623108,4.257087130099535e-05,0.4886988997459411,-0.1485074460506439,0.0,0.0,0.5753047466278076,25.010128021240234,25.0,614.2416381835938,-7373.9287109375,27.496726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65386962890625,307.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,25271.755859375,20160.0,0.0,0.0,0.2330276519060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389365673065186,0.8389465808868408,-9.98910309135681e-06,0.0,0.0002364934480283,0.0,0.0,97.41169738769533,0.0,0.0,0.0,0.5154609084129333,4.0,0.0,1.0
627780,290.4162292480469,297.1499938964844,293.1499938964844,0.0094879511743783,-559.2986450195312,302.7961730957031,0.5423587560653687,0.050000000745058,0.0458684638142585,290.80078125,297.1499938964844,293.1499938964844,0.0075105689465999,-506.8457946777344,301.40380859375,0.5423587560653687,0.050000000745058,0.048301700502634,290.4148254394531,297.1499938964844,293.1499938964844,0.0090075936168432,-421.7665100097656,302.488037109375,0.5423587560653687,0.050000000745058,0.0356754697859287,290.0940856933594,297.1499938964844,293.1499938964844,0.0116333020851016,-656.34765625,303.9347229003906,0.5423587560653687,0.050000000745058,0.048301700502634,291.2200012207031,297.1499938964844,293.1499938964844,0.0058599873445928,-1987.8536376953125,299.9211730957031,0.5423587560653687,0.050000000745058,0.2291224747896194,292.8255920410156,291.1499938964844,251.4499969482422,250.9673767089844,279.1402893066406,291.2152709960937,292.8382263183594,1.0,0.1509221643209457,0.0466558635234832,0.0466558635234832,0.990212857723236,1.0,-0.4887378811836242,4.340914165368304e-05,0.4886944591999054,-0.1484603136777877,0.0,0.0,0.3276568055152893,25.0015926361084,25.0,127.15733337402344,-6425.625,27.48933982849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94012451171875,306.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23559.03125,20160.0,0.0,0.0,0.2316511124372482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446991443634033,0.3447052240371704,-6.085456789151067e-06,0.0,0.0002350964350625,0.0,0.0,20.501802444458008,0.0,0.0,0.0,0.3465645313262939,4.0,0.0,1.0
627840,290.4162292480469,297.1499938964844,293.1499938964844,0.0094879511743783,-559.2986450195312,302.7961730957031,0.5423587560653687,0.050000000745058,0.0458684638142585,290.80078125,297.1499938964844,293.1499938964844,0.0075105689465999,-506.8457946777344,301.40380859375,0.5423587560653687,0.050000000745058,0.048301700502634,290.4148254394531,297.1499938964844,293.1499938964844,0.0090075936168432,-421.7665100097656,302.488037109375,0.5423587560653687,0.050000000745058,0.0356754697859287,290.0940856933594,297.1499938964844,293.1499938964844,0.0116333020851016,-656.34765625,303.9347229003906,0.5423587560653687,0.050000000745058,0.048301700502634,291.2200012207031,297.1499938964844,293.1499938964844,0.0058599873445928,-1987.8536376953125,299.9211730957031,0.5423587560653687,0.050000000745058,0.2291224747896194,292.8255920410156,291.1499938964844,251.4499969482422,250.9673767089844,279.1402893066406,291.2152709960937,292.8382263183594,1.0,0.1509221643209457,0.0466558635234832,0.0466558635234832,0.990212857723236,1.0,-0.4887378811836242,4.340914165368304e-05,0.4886944591999054,-0.1484603136777877,0.0,0.0,0.3276568055152893,25.0015926361084,25.0,127.15733337402344,-6425.625,27.48933982849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94012451171875,306.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23559.03125,20160.0,0.0,0.0,0.2316511124372482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446991443634033,0.3447052240371704,-6.085456789151067e-06,0.0,0.0002350964350625,0.0,0.0,20.501802444458008,0.0,0.0,0.0,0.3465645313262939,4.0,0.0,1.0
627900,290.4317932128906,297.1499938964844,293.1499938964844,0.0102098165079951,-584.5812377929688,303.1849670410156,0.5429795980453491,0.050000000745058,0.045863714069128,290.8119506835937,297.1499938964844,293.1499938964844,0.0079787103459239,-529.9187622070312,301.7382507324219,0.5429795980453491,0.050000000745058,0.0482967011630535,290.429931640625,297.1499938964844,293.1499938964844,0.0096819037571549,-441.4002075195313,302.8775329589844,0.5429795980453491,0.050000000745058,0.0356717780232429,290.1102905273437,297.1499938964844,293.1499938964844,0.0159532390534877,-793.3189697265625,304.0603332519531,0.5855758786201477,0.0758618339896202,0.0580974705517292,291.2336730957031,297.1499938964844,293.1499938964844,0.0061523742042481,-2074.363525390625,300.179931640625,0.5429795980453491,0.050000000745058,0.2290987521409988,292.7888488769531,291.1499938964844,251.4499969482422,250.9659423828125,279.1797180175781,291.229248046875,292.7168273925781,1.0,0.1521896421909332,0.0506333634257316,0.0506333634257316,0.9897119402885436,1.0,-0.5004381537437439,5.986198448226787e-05,0.5003783106803894,-0.1512998342514038,0.0,0.0,0.2211483567953109,24.96024513244629,25.0,-296.44635009765625,-5728.89794921875,28.443500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6789855957031,305.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,22075.45703125,19080.0,0.0,0.0,0.2279535979032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146151959896087,0.2146205455064773,-5.351276740839239e-06,0.0,0.0002313439181307,0.0,0.0,10.769309043884276,0.0,0.0,0.0,0.2975884974002838,4.0,0.0,1.0
627960,290.4467163085937,297.1499938964844,293.1499938964844,0.0112205035984516,-620.8504028320312,303.5631408691406,0.5445759296417236,0.050000000745058,0.0458516143262386,290.82257080078125,297.1499938964844,293.1499938964844,0.0086067980155348,-562.887939453125,302.03668212890625,0.5445759296417236,0.050000000745058,0.0482839569449424,290.4444580078125,297.1499938964844,293.1499938964844,0.0106141772121191,-469.3282775878906,303.2511291503906,0.5445759296417236,0.050000000745058,0.035662367939949,290.1477355957031,297.1499938964844,293.1499938964844,0.0361230932176113,-1220.642333984375,304.0397033691406,0.6752703785896301,0.1070385575294494,0.0875002741813659,291.2470397949219,297.1499938964844,293.1499938964844,0.0065307943150401,-2198.39892578125,300.37322998046875,0.5445759296417236,0.050000000745058,0.2290383130311966,292.55499267578125,291.1499938964844,251.4499969482422,250.9644775390625,279.3701477050781,291.2429504394531,292.37969970703125,1.0,0.1552682220935821,0.075586512684822,0.075586512684822,0.9892120361328124,1.0,-0.5356077551841736,0.0004586476716212,0.535149097442627,-0.1588839590549469,0.0,0.0,0.1495764404535293,24.905248641967773,28.0,-834.2892456054688,-5133.88671875,31.50618553161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4706115722656,304.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20169.37109375,19080.0,0.0,0.0,0.2221985757350921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144363522529602,0.144368290901184,-4.775039997184649e-06,0.0,0.000225503303227,0.0,0.0,6.358839511871338,0.0,0.0,0.0,0.2897839248180389,4.0,0.0,1.0
628020,290.4774475097656,297.1499938964844,293.1499938964844,0.0163205824792385,-786.0473022460938,304.0980529785156,0.5620524287223816,0.0694770589470863,0.0520261786878109,290.8427429199219,297.1499938964844,293.1499938964844,0.0105084124952554,-657.8168334960938,302.6001892089844,0.5338236689567566,0.050000000745058,0.0483739674091339,290.47296142578125,297.1499938964844,293.1499938964844,0.0136185903102159,-549.0776977539062,304.02801513671875,0.5338236689567566,0.050000000745058,0.0357288494706153,290.2687683105469,297.1499938964844,293.1499938964844,0.0839324817061424,-2111.97314453125,303.997802734375,0.775035560131073,0.158637449145317,0.1392628252506256,291.2758178710937,297.1499938964844,293.1499938964844,0.0075970478355884,-2557.138916015625,300.6241760253906,0.5338236689567566,0.050000000745058,0.2294652760028839,291.5434265136719,291.1499938964844,251.4499969482422,250.9614715576172,279.7684326171875,291.2718200683594,291.3340148925781,1.0,0.168179452419281,0.1574613749980926,0.1574613749980926,0.9882121682167052,1.0,-0.6058295965194702,0.0202627684921026,0.5855668187141418,-0.154191106557846,0.0,0.0,0.1607412099838256,27.751996994018555,31.0,-1318.579345703125,-5198.60546875,41.33235931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2190246582031,303.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19216.7109375,19080.0,0.0,0.0,0.2039918154478073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210362389683723,0.1210407614707946,-4.519267349678557e-06,0.0,0.0002070257614832,0.0,0.0,5.024872779846191,0.0,0.0,0.0,0.2813399732112884,4.0,0.0,1.0
628080,290.4774475097656,297.1499938964844,293.1499938964844,0.0163205824792385,-786.0473022460938,304.0980529785156,0.5620524287223816,0.0694770589470863,0.0520261786878109,290.8427429199219,297.1499938964844,293.1499938964844,0.0105084124952554,-657.8168334960938,302.6001892089844,0.5338236689567566,0.050000000745058,0.0483739674091339,290.47296142578125,297.1499938964844,293.1499938964844,0.0136185903102159,-549.0776977539062,304.02801513671875,0.5338236689567566,0.050000000745058,0.0357288494706153,290.2687683105469,297.1499938964844,293.1499938964844,0.0839324817061424,-2111.97314453125,303.997802734375,0.775035560131073,0.158637449145317,0.1392628252506256,291.2758178710937,297.1499938964844,293.1499938964844,0.0075970478355884,-2557.138916015625,300.6241760253906,0.5338236689567566,0.050000000745058,0.2294652760028839,291.5434265136719,291.1499938964844,251.4499969482422,250.9614715576172,279.7684326171875,291.2718200683594,291.3340148925781,1.0,0.168179452419281,0.1574613749980926,0.1574613749980926,0.9882121682167052,1.0,-0.6058295965194702,0.0202627684921026,0.5855668187141418,-0.154191106557846,0.0,0.0,0.1607412099838256,27.751996994018555,31.0,-1318.579345703125,-5198.60546875,41.33235931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2190246582031,303.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19216.7109375,19080.0,0.0,0.0,0.2039918154478073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210362389683723,0.1210407614707946,-4.519267349678557e-06,0.0,0.0002070257614832,0.0,0.0,5.024872779846191,0.0,0.0,0.0,0.2813399732112884,4.0,0.0,1.0
628140,290.5821228027344,297.1499938964844,293.1499938964844,0.0583639256656169,-1548.6064453125,304.04571533203125,0.6900030970573425,0.116158552467823,0.0959603115916252,290.864501953125,297.1499938964844,293.1499938964844,0.0127626564353704,-743.7404174804688,303.2754211425781,0.5269953608512878,0.050000000745058,0.048438012599945,290.5314025878906,297.1499938964844,293.1499938964844,0.0431281179189682,-1004.8722534179688,304.0652160644531,0.6476796865463257,0.1006584465503692,0.0621909350156784,290.40496826171875,297.1499938964844,293.1499938964844,0.1261035054922104,-2944.784912109375,303.97857666015625,0.839249849319458,0.2040326297283172,0.1833683848381042,291.312255859375,297.1499938964844,293.1499938964844,0.0086903134360909,-2875.429443359375,300.97381591796875,0.5269953608512878,0.050000000745058,0.229769080877304,290.7252197265625,291.1499938964844,251.4499969482422,250.9583740234375,280.47479248046875,291.307861328125,290.64990234375,1.0,0.1872402727603912,0.3234291672706604,0.3234291672706604,0.9872123599052428,1.0,-0.7436733841896057,0.0961459502577781,0.6475273966789246,-0.1051860898733139,0.0,0.0,0.2780736684799194,30.62235450744629,34.0,-863.5202026367188,-6825.41943359375,62.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6595153808594,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18844.271484375,18000.0,0.0,0.0,0.1821171641349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177689254283905,0.1776937991380691,-4.539323072094703e-06,0.0,0.0001848257670644,0.0,0.0,7.515143394470215,0.0,0.0,0.0,0.2742245495319366,4.0,0.0,1.0
628200,290.5821228027344,297.1499938964844,293.1499938964844,0.0583639256656169,-1548.6064453125,304.04571533203125,0.6900030970573425,0.116158552467823,0.0959603115916252,290.864501953125,297.1499938964844,293.1499938964844,0.0127626564353704,-743.7404174804688,303.2754211425781,0.5269953608512878,0.050000000745058,0.048438012599945,290.5314025878906,297.1499938964844,293.1499938964844,0.0431281179189682,-1004.8722534179688,304.0652160644531,0.6476796865463257,0.1006584465503692,0.0621909350156784,290.40496826171875,297.1499938964844,293.1499938964844,0.1261035054922104,-2944.784912109375,303.97857666015625,0.839249849319458,0.2040326297283172,0.1833683848381042,291.312255859375,297.1499938964844,293.1499938964844,0.0086903134360909,-2875.429443359375,300.97381591796875,0.5269953608512878,0.050000000745058,0.229769080877304,290.7252197265625,291.1499938964844,251.4499969482422,250.9583740234375,280.47479248046875,291.307861328125,290.64990234375,1.0,0.1872402727603912,0.3234291672706604,0.3234291672706604,0.9872123599052428,1.0,-0.7436733841896057,0.0961459502577781,0.6475273966789246,-0.1051860898733139,0.0,0.0,0.2780736684799194,30.62235450744629,34.0,-863.5202026367188,-6825.41943359375,62.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6595153808594,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18844.271484375,18000.0,0.0,0.0,0.1821171641349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177689254283905,0.1776937991380691,-4.539323072094703e-06,0.0,0.0001848257670644,0.0,0.0,7.515143394470215,0.0,0.0,0.0,0.2742245495319366,4.0,0.0,1.0
628260,290.7265319824219,297.1499938964844,293.1499938964844,0.08891411870718,-2107.353271484375,304.03033447265625,0.7535974979400635,0.1519564986228943,0.1297399997711181,290.890625,297.1499938964844,293.1499938964844,0.0148352198302745,-794.63671875,304.02447509765625,0.5205451846122742,0.050000000745058,0.0485048443078994,290.65252685546875,297.1499938964844,293.1499938964844,0.0805305540561676,-1516.7535400390625,304.0324401855469,0.7353490591049194,0.1425063908100128,0.0933693945407867,290.5419921875,297.1499938964844,293.1499938964844,0.1630095094442367,-3618.402587890625,303.974609375,0.8866246938705444,0.2458025068044662,0.2236905992031097,291.3627014160156,297.1499938964844,293.1499938964844,0.0095061035826802,-3047.49609375,301.46697998046875,0.5205451846122742,0.050000000745058,0.2300861030817031,290.5863342285156,291.1499938964844,251.4499969482422,250.9552154541016,280.4052734375,291.3578186035156,290.58868408203125,1.0,0.2053233981132507,0.4667912721633911,0.4667912721633911,0.9872956871986388,1.0,-0.870488166809082,0.2405591756105423,0.6299290060997009,0.0157631542533636,0.0,0.0,0.3691119253635406,33.6329231262207,25.0,-231.3477783203125,-8695.6298828125,87.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8813171386719,307.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.431640625,18000.0,0.0,0.0,0.169008657336235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568737864494324,0.2568782567977905,-4.461287062440533e-06,0.0,0.0001715222897473,0.0,0.0,11.003416061401367,0.0,0.0,0.0,0.2975429892539978,4.0,0.0,1.0
628320,290.7265319824219,297.1499938964844,293.1499938964844,0.08891411870718,-2107.353271484375,304.03033447265625,0.7535974979400635,0.1519564986228943,0.1297399997711181,290.890625,297.1499938964844,293.1499938964844,0.0148352198302745,-794.63671875,304.02447509765625,0.5205451846122742,0.050000000745058,0.0485048443078994,290.65252685546875,297.1499938964844,293.1499938964844,0.0805305540561676,-1516.7535400390625,304.0324401855469,0.7353490591049194,0.1425063908100128,0.0933693945407867,290.5419921875,297.1499938964844,293.1499938964844,0.1630095094442367,-3618.402587890625,303.974609375,0.8866246938705444,0.2458025068044662,0.2236905992031097,291.3627014160156,297.1499938964844,293.1499938964844,0.0095061035826802,-3047.49609375,301.46697998046875,0.5205451846122742,0.050000000745058,0.2300861030817031,290.5863342285156,291.1499938964844,251.4499969482422,250.9552154541016,280.4052734375,291.3578186035156,290.58868408203125,1.0,0.2053233981132507,0.4667912721633911,0.4667912721633911,0.9872956871986388,1.0,-0.870488166809082,0.2405591756105423,0.6299290060997009,0.0157631542533636,0.0,0.0,0.3691119253635406,33.6329231262207,25.0,-231.3477783203125,-8695.6298828125,87.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8813171386719,307.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.431640625,18000.0,0.0,0.0,0.169008657336235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568737864494324,0.2568782567977905,-4.461287062440533e-06,0.0,0.0001715222897473,0.0,0.0,11.003416061401367,0.0,0.0,0.0,0.2975429892539978,4.0,0.0,1.0
628380,290.8715209960937,297.1499938964844,293.1499938964844,0.1159994229674339,-2612.140625,304.02508544921875,0.8690975308418274,0.1839579045772552,0.1588034629821777,290.9399108886719,297.1499938964844,293.1499938964844,0.0368053130805492,-1253.3807373046875,304.09503173828125,0.6689842939376831,0.0902659147977829,0.0758408233523368,290.7839660644531,297.1499938964844,293.1499938964844,0.1110531613230705,-1962.38525390625,304.0208740234375,0.8592329025268555,0.1791372597217559,0.1193410605192184,290.6758728027344,297.1499938964844,293.1499938964844,0.1922667622566223,-4124.892578125,303.98663330078125,0.9981897473335266,0.2847211360931396,0.2513553500175476,291.4228820800781,297.1499938964844,293.1499938964844,0.0102349175140261,-3191.981689453125,301.9178771972656,0.5705498456954956,0.050000000745058,0.2281867563724517,290.4239501953125,291.1499938964844,251.4499969482422,250.95204162597656,279.6986389160156,291.418212890625,290.4002380371094,1.0,0.20321886241436,0.4815224111080169,0.4815224111080169,0.9873790144920348,1.0,-1.00030779838562,0.2942071259021759,0.7061007022857666,0.0457537472248077,0.0,0.0,0.4739883244037628,24.999067306518555,43.0,-226.7678985595703,-10601.142578125,99.44805908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0693054199219,307.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17260.291015625,18000.0,0.0,0.0,0.1675304919481277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591013848781585,0.3591060936450958,-4.717759566119639e-06,0.0,0.0001700221619103,0.0,0.0,17.03866958618164,0.0,0.0,0.0,0.3230455219745636,4.0,0.0,1.0
628440,290.8715209960937,297.1499938964844,293.1499938964844,0.1159994229674339,-2612.140625,304.02508544921875,0.8690975308418274,0.1839579045772552,0.1588034629821777,290.9399108886719,297.1499938964844,293.1499938964844,0.0368053130805492,-1253.3807373046875,304.09503173828125,0.6689842939376831,0.0902659147977829,0.0758408233523368,290.7839660644531,297.1499938964844,293.1499938964844,0.1110531613230705,-1962.38525390625,304.0208740234375,0.8592329025268555,0.1791372597217559,0.1193410605192184,290.6758728027344,297.1499938964844,293.1499938964844,0.1922667622566223,-4124.892578125,303.98663330078125,0.9981897473335266,0.2847211360931396,0.2513553500175476,291.4228820800781,297.1499938964844,293.1499938964844,0.0102349175140261,-3191.981689453125,301.9178771972656,0.5705498456954956,0.050000000745058,0.2281867563724517,290.4239501953125,291.1499938964844,251.4499969482422,250.95204162597656,279.6986389160156,291.418212890625,290.4002380371094,1.0,0.20321886241436,0.4815224111080169,0.4815224111080169,0.9873790144920348,1.0,-1.00030779838562,0.2942071259021759,0.7061007022857666,0.0457537472248077,0.0,0.0,0.4739883244037628,24.999067306518555,43.0,-226.7678985595703,-10601.142578125,99.44805908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0693054199219,307.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17260.291015625,18000.0,0.0,0.0,0.1675304919481277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591013848781585,0.3591060936450958,-4.717759566119639e-06,0.0,0.0001700221619103,0.0,0.0,17.03866958618164,0.0,0.0,0.0,0.3230455219745636,4.0,0.0,1.0
628500,290.94293212890625,297.1499938964844,293.1499938964844,0.129474475979805,-2853.732421875,304.0233459472656,0.8434386253356934,0.1987970471382141,0.1727596223354339,290.9893798828125,297.1499938964844,293.1499938964844,0.0551727227866649,-1575.3021240234375,304.07183837890625,0.6808314323425293,0.1085550412535667,0.0950480103492736,290.8495788574219,297.1499938964844,293.1499938964844,0.1262074410915374,-2175.51123046875,304.016845703125,0.8382483720779419,0.1962201297283172,0.1317658871412277,290.7414855957031,297.1499938964844,293.1499938964844,0.2192483395338058,-4585.9560546875,303.96832275390625,0.978824257850647,0.3031818866729736,0.2787455320358276,291.455810546875,297.1499938964844,293.1499938964844,0.0107446825131773,-3286.48583984375,302.13232421875,0.5318517088890076,0.050000000745058,0.2295395284891128,290.3575744628906,291.1499938964844,251.4499969482422,250.9504547119141,279.4988098144531,291.4512023925781,290.34942626953125,1.0,0.2307457625865936,0.4835335910320282,0.4835335910320282,0.9874206781387328,1.0,-1.0894699096679688,0.3262596130371094,0.7632102370262146,0.0605206899344921,0.0,0.0,0.5338276624679565,33.34326934814453,43.0,-153.97288513183594,-11780.8662109375,135.31210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3284606933594,307.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,16894.439453125,18000.0,0.0,0.0,0.1718048155307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419874548912048,0.4419924616813659,-5.016625436837785e-06,0.0,0.0001743600441841,0.0,0.0,23.23492813110352,0.0,0.0,0.0,0.3474584817886352,4.0,0.0,1.0
628560,291.0135192871094,297.1499938964844,293.1499938964844,0.14230777323246,-3078.0341796875,304.0230407714844,0.8261235952377319,0.2128919214010238,0.1860374063253402,291.04736328125,297.1499938964844,293.1499938964844,0.0699908286333084,-1850.4207763671875,304.0592346191406,0.6856404542922974,0.1245490610599517,0.1115556955337524,290.91473388671875,297.1499938964844,293.1499938964844,0.1408309787511825,-2375.423095703125,304.0144958496094,0.8242858648300171,0.212569460272789,0.1436629295349121,290.8079528808594,297.1499938964844,293.1499938964844,0.2369047701358795,-4875.9453125,303.9692687988281,0.9527943730354308,0.3206383883953094,0.2958646714687347,291.4906005859375,297.1499938964844,293.1499938964844,0.0112498933449387,-3371.853515625,302.3427124023437,0.504906952381134,0.050000000745058,0.2310171276330948,290.33258056640625,291.1499938964844,251.4499969482422,250.94888305664065,279.3690185546875,291.486083984375,290.3300170898437,1.0,0.2517186999320984,0.4845393598079681,0.4845393598079681,0.9885289669036864,1.0,-1.16182279586792,0.352222591638565,0.8096001148223877,0.0727529600262641,0.0,0.0,0.5909654498100281,42.218074798583984,31.0,-91.78447723388672,-12746.36328125,172.5901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107971191406,307.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16567.076171875,18000.0,0.0,0.0,0.1795207858085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535557210445404,0.5355626940727234,-5.488746865012217e-06,0.0,0.0001821907644625,0.0,0.0,32.225303649902344,0.0,0.0,0.0,0.3784657120704651,4.0,0.0,1.0
628620,291.1490173339844,297.1499938964844,293.1499938964844,0.1658276319503784,-3476.6943359375,304.0262451171875,0.9312912225723268,0.2395384311676025,0.2099018543958664,291.1712341308594,297.1499938964844,293.1499938964844,0.0931131318211555,-2303.574462890625,304.05133056640625,0.7960947751998901,0.1527193188667297,0.1388250142335891,291.04052734375,297.1499938964844,293.1499938964844,0.1681539118289947,-2736.29248046875,304.01422119140625,0.9358974695205688,0.2436847537755966,0.1653472036123275,290.9075927734375,297.1499938964844,293.1499938964844,0.2207136452198028,-4581.3349609375,304.0639343261719,0.9990000128746032,0.3595355451107025,0.2757349610328674,291.561767578125,297.1499938964844,293.1499938964844,0.0118594290688633,-3453.35888671875,302.7450866699219,0.5514509677886963,0.050000000745058,0.2287753969430923,290.3160400390625,291.1499938964844,251.4499969482422,250.9457550048828,279.2474670410156,291.5575866699219,290.32440185546875,1.0,0.2394810169935226,0.4868130981922149,0.4868130981922149,0.9907455444335938,1.0,-1.222437858581543,0.3755881488323211,0.8468496799468994,0.0852363780140876,0.0,0.0,0.7040960192680359,31.146211624145508,34.0,13.210559844970703,-13769.173828125,168.58868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3670349121094,306.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,15916.2578125,18000.0,0.0,0.0,0.2029958218336105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488315105438232,0.7488385438919067,-7.004595317994244e-06,0.0,0.0002060149563476,0.0,0.0,62.79927444458008,0.0,0.0,0.0,0.4610635340213775,4.0,0.0,1.0
628680,291.1490173339844,297.1499938964844,293.1499938964844,0.1658276319503784,-3476.6943359375,304.0262451171875,0.9312912225723268,0.2395384311676025,0.2099018543958664,291.1712341308594,297.1499938964844,293.1499938964844,0.0931131318211555,-2303.574462890625,304.05133056640625,0.7960947751998901,0.1527193188667297,0.1388250142335891,291.04052734375,297.1499938964844,293.1499938964844,0.1681539118289947,-2736.29248046875,304.01422119140625,0.9358974695205688,0.2436847537755966,0.1653472036123275,290.9075927734375,297.1499938964844,293.1499938964844,0.2207136452198028,-4581.3349609375,304.0639343261719,0.9990000128746032,0.3595355451107025,0.2757349610328674,291.561767578125,297.1499938964844,293.1499938964844,0.0118594290688633,-3453.35888671875,302.7450866699219,0.5514509677886963,0.050000000745058,0.2287753969430923,290.3160400390625,291.1499938964844,251.4499969482422,250.9457550048828,279.2474670410156,291.5575866699219,290.32440185546875,1.0,0.2394810169935226,0.4868130981922149,0.4868130981922149,0.9907455444335938,1.0,-1.222437858581543,0.3755881488323211,0.8468496799468994,0.0852363780140876,0.0,0.0,0.7040960192680359,31.146211624145508,34.0,13.210559844970703,-13769.173828125,168.58868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3670349121094,306.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,15916.2578125,18000.0,0.0,0.0,0.2029958218336105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488315105438232,0.7488385438919067,-7.004595317994244e-06,0.0,0.0002060149563476,0.0,0.0,62.79927444458008,0.0,0.0,0.0,0.4610635340213775,4.0,0.0,1.0
628740,291.2781982421875,297.1499938964844,293.1499938964844,0.1887207925319671,-3852.63623046875,304.0291442871094,0.957016944885254,0.2640322148799896,0.2323983758687973,291.2982482910156,297.1499938964844,293.1499938964844,0.1136262267827987,-2703.119873046875,304.0500183105469,0.8304994106292725,0.1771067976951599,0.1628104150295257,291.1609191894531,297.1499938964844,293.1499938964844,0.1951262652873993,-3079.810302734375,304.01434326171875,0.9664765000343324,0.2727117240428924,0.1859819293022155,290.9411315917969,297.1499938964844,293.1499938964844,0.2295880317687988,-4724.14599609375,304.0770263671875,0.9990000128746032,0.4095928072929382,0.2839759886264801,291.6298828125,297.1499938964844,293.1499938964844,0.012690600939095,-3564.487060546875,303.13104248046875,0.5450114011764526,0.050000000745058,0.2290023118257522,290.31591796875,291.1499938964844,251.4499969482422,250.9427185058593,279.1778259277344,291.62615966796875,290.3039245605469,1.0,0.256497174501419,0.4856250286102295,0.4856250286102295,0.992962121963501,1.0,-1.3131217956542969,0.4072437882423401,0.905877947807312,0.0987243056297302,0.0,0.0,0.812210738658905,33.74180221557617,54.0,-64.36377716064453,-14534.865234375,204.0533599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49822998046875,305.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,15703.19921875,18000.0,0.0,0.0,0.2326322644948959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617013931274414,0.961710512638092,-9.167532880383078e-06,0.0,0.000236092164414,0.0,0.0,112.22732543945312,0.0,0.0,0.0,0.5548545718193054,4.0,0.0,1.0
628800,291.2781982421875,297.1499938964844,293.1499938964844,0.1887207925319671,-3852.63623046875,304.0291442871094,0.957016944885254,0.2640322148799896,0.2323983758687973,291.2982482910156,297.1499938964844,293.1499938964844,0.1136262267827987,-2703.119873046875,304.0500183105469,0.8304994106292725,0.1771067976951599,0.1628104150295257,291.1609191894531,297.1499938964844,293.1499938964844,0.1951262652873993,-3079.810302734375,304.01434326171875,0.9664765000343324,0.2727117240428924,0.1859819293022155,290.9411315917969,297.1499938964844,293.1499938964844,0.2295880317687988,-4724.14599609375,304.0770263671875,0.9990000128746032,0.4095928072929382,0.2839759886264801,291.6298828125,297.1499938964844,293.1499938964844,0.012690600939095,-3564.487060546875,303.13104248046875,0.5450114011764526,0.050000000745058,0.2290023118257522,290.31591796875,291.1499938964844,251.4499969482422,250.9427185058593,279.1778259277344,291.62615966796875,290.3039245605469,1.0,0.256497174501419,0.4856250286102295,0.4856250286102295,0.992962121963501,1.0,-1.3131217956542969,0.4072437882423401,0.905877947807312,0.0987243056297302,0.0,0.0,0.812210738658905,33.74180221557617,54.0,-64.36377716064453,-14534.865234375,204.0533599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49822998046875,305.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,15703.19921875,18000.0,0.0,0.0,0.2326322644948959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617013931274414,0.961710512638092,-9.167532880383078e-06,0.0,0.000236092164414,0.0,0.0,112.22732543945312,0.0,0.0,0.0,0.5548545718193054,4.0,0.0,1.0
628860,291.402099609375,297.1499938964844,293.1499938964844,0.215910717844963,-4292.76806640625,304.0238952636719,0.8908484578132629,0.2863267958164215,0.2534659206867218,291.42724609375,297.1499938964844,293.1499938964844,0.1356615722179412,-3120.73828125,304.04656982421875,0.7884239554405212,0.1978766918182373,0.1839652210474014,291.2767028808594,297.1499938964844,293.1499938964844,0.2269656956195831,-3477.1484375,304.0062561035156,0.903757393360138,0.299624502658844,0.2055674195289611,291.069580078125,297.1499938964844,293.1499938964844,0.3284471035003662,-6326.70166015625,303.93798828125,0.9990000128746032,0.4398032426834106,0.3759202361106872,291.6993713378906,297.1499938964844,293.1499938964844,0.0141783021390438,-3789.802490234375,303.4727783203125,0.4916878044605255,0.050000000745058,0.2320326119661331,290.0241394042969,291.1499938964844,251.4499969482422,250.9397735595703,279.1189270019531,291.69586181640625,289.9905090332031,1.0,0.3053998649120331,0.4790467321872711,0.4790467321872711,0.9938825964927672,1.0,-1.501278042793274,0.4695568382740021,1.0317212343215942,0.1228798925876617,0.0,0.0,0.978092074394226,53.14373397827149,72.0,-372.7785339355469,-15760.736328125,328.0585327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.81378173828125,304.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15411.5341796875,18000.0,0.0,0.0,0.2674950659275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909395456314087,1.190951585769653,-1.2098148545192087e-05,0.0,0.0002714734873734,0.0,0.0,191.96502685546875,0.0,0.0,0.0,0.661858320236206,4.0,0.0,1.0
628920,291.402099609375,297.1499938964844,293.1499938964844,0.215910717844963,-4292.76806640625,304.0238952636719,0.8908484578132629,0.2863267958164215,0.2534659206867218,291.42724609375,297.1499938964844,293.1499938964844,0.1356615722179412,-3120.73828125,304.04656982421875,0.7884239554405212,0.1978766918182373,0.1839652210474014,291.2767028808594,297.1499938964844,293.1499938964844,0.2269656956195831,-3477.1484375,304.0062561035156,0.903757393360138,0.299624502658844,0.2055674195289611,291.069580078125,297.1499938964844,293.1499938964844,0.3284471035003662,-6326.70166015625,303.93798828125,0.9990000128746032,0.4398032426834106,0.3759202361106872,291.6993713378906,297.1499938964844,293.1499938964844,0.0141783021390438,-3789.802490234375,303.4727783203125,0.4916878044605255,0.050000000745058,0.2320326119661331,290.0241394042969,291.1499938964844,251.4499969482422,250.9397735595703,279.1189270019531,291.69586181640625,289.9905090332031,1.0,0.3053998649120331,0.4790467321872711,0.4790467321872711,0.9938825964927672,1.0,-1.501278042793274,0.4695568382740021,1.0317212343215942,0.1228798925876617,0.0,0.0,0.978092074394226,53.14373397827149,72.0,-372.7785339355469,-15760.736328125,328.0585327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.81378173828125,304.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15411.5341796875,18000.0,0.0,0.0,0.2674950659275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909395456314087,1.190951585769653,-1.2098148545192087e-05,0.0,0.0002714734873734,0.0,0.0,191.96502685546875,0.0,0.0,0.0,0.661858320236206,4.0,0.0,1.0
628980,291.5199279785156,297.1499938964844,293.1499938964844,0.2461429983377456,-4770.4658203125,304.0155029296875,0.861285388469696,0.3067153990268707,0.2727096080780029,291.55340576171875,297.1499938964844,293.1499938964844,0.1585775017738342,-3542.526611328125,304.0428161621094,0.7675862312316895,0.2159368842840194,0.202130377292633,291.38751220703125,297.1499938964844,293.1499938964844,0.2625041306018829,-3908.23974609375,303.9949035644531,0.8768264055252075,0.3246136903762817,0.2237387746572494,291.2553100585937,297.1499938964844,293.1499938964844,0.4005787968635559,-7416.78515625,303.8929748535156,0.9889417886734008,0.4548317193984985,0.4275858104228973,291.7749938964844,297.1499938964844,293.1499938964844,0.0160619188100099,-4056.24658203125,303.7790222167969,0.4581359624862671,0.050000000745058,0.234951376914978,289.5570678710937,291.1499938964844,251.4499969482422,250.9369659423828,279.110595703125,291.77154541015625,289.51983642578125,1.0,0.3398001194000244,0.4742851555347442,0.4742851555347442,0.9948030710220336,1.0,-1.6335800886154177,0.5133172273635864,1.120262861251831,0.1400148719549179,0.0,0.0,1.0,71.31381225585938,90.0,-583.9282836914062,-16215.8408203125,446.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4248046875,303.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16882.7265625,18000.0,0.0,0.0,0.3056740164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213613033294678,1.3213757276535034,-1.4420564184547402e-05,0.0,0.0003102202899754,0.0,0.0,256.5326538085937,0.0,0.0,0.0,0.7232445478439331,4.0,0.0,1.0
629040,291.5199279785156,297.1499938964844,293.1499938964844,0.2461429983377456,-4770.4658203125,304.0155029296875,0.861285388469696,0.3067153990268707,0.2727096080780029,291.55340576171875,297.1499938964844,293.1499938964844,0.1585775017738342,-3542.526611328125,304.0428161621094,0.7675862312316895,0.2159368842840194,0.202130377292633,291.38751220703125,297.1499938964844,293.1499938964844,0.2625041306018829,-3908.23974609375,303.9949035644531,0.8768264055252075,0.3246136903762817,0.2237387746572494,291.2553100585937,297.1499938964844,293.1499938964844,0.4005787968635559,-7416.78515625,303.8929748535156,0.9889417886734008,0.4548317193984985,0.4275858104228973,291.7749938964844,297.1499938964844,293.1499938964844,0.0160619188100099,-4056.24658203125,303.7790222167969,0.4581359624862671,0.050000000745058,0.234951376914978,289.5570678710937,291.1499938964844,251.4499969482422,250.9369659423828,279.110595703125,291.77154541015625,289.51983642578125,1.0,0.3398001194000244,0.4742851555347442,0.4742851555347442,0.9948030710220336,1.0,-1.6335800886154177,0.5133172273635864,1.120262861251831,0.1400148719549179,0.0,0.0,1.0,71.31381225585938,90.0,-583.9282836914062,-16215.8408203125,446.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4248046875,303.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16882.7265625,18000.0,0.0,0.0,0.3056740164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213613033294678,1.3213757276535034,-1.4420564184547402e-05,0.0,0.0003102202899754,0.0,0.0,256.5326538085937,0.0,0.0,0.0,0.7232445478439331,4.0,0.0,1.0
629100,291.5767822265625,297.1499938964844,293.1499938964844,0.2615441679954529,-5008.2978515625,304.011962890625,0.8504469990730286,0.3162014484405517,0.2817274928092956,291.6134033203125,297.1499938964844,293.1499938964844,0.1702120304107666,-3751.493408203125,304.0411682128906,0.7599259614944458,0.2243776172399521,0.2106108516454696,291.4412841796875,297.1499938964844,293.1499938964844,0.2807597517967224,-4124.1396484375,303.98992919921875,0.8669644594192505,0.3363812863826751,0.2323408126831054,291.3273010253906,297.1499938964844,293.1499938964844,0.4201409518718719,-7694.2138671875,303.9040222167969,0.9740713238716124,0.4646837115287781,0.4360017478466034,291.81402587890625,297.1499938964844,293.1499938964844,0.0171231776475906,-4192.15283203125,303.9248352050781,0.4417673647403717,0.050000000745058,0.2364824265241623,289.3168640136719,291.1499938964844,251.4499969482422,250.9356231689453,279.1145935058594,291.8106384277344,289.2830505371094,1.0,0.3538904786109924,0.4728201329708099,0.4728201329708099,0.9952632784843444,1.0,-1.6768563985824585,0.5278655290603638,1.1489908695220947,0.1455403268337249,0.0,0.0,1.0,80.38314056396484,90.0,-614.6787719726562,-16256.662109375,497.37994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9559020996094,303.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17400.1328125,19080.0,0.0,0.0,0.3243086338043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416454792022705,1.3416602611541748,-1.4865590856061315e-05,0.0,0.0003291320463176,0.0,0.0,268.5155639648437,0.0,0.0,0.0,0.7484173774719238,4.0,0.0,1.0
629160,291.6323547363281,297.1499938964844,293.1499938964844,0.2763633728027344,-5233.1650390625,304.0101623535156,0.8418374061584473,0.3252128958702087,0.2903024554252624,291.6714782714844,297.1499938964844,293.1499938964844,0.1815055757761001,-3950.716552734375,304.0404357910156,0.7539736032485962,0.2324353158473968,0.2187159955501556,291.4940490722656,297.1499938964844,293.1499938964844,0.2985142469406128,-4330.20166015625,303.9867858886719,0.8592486381530762,0.3476622402667999,0.2405896931886673,291.38818359375,297.1499938964844,293.1499938964844,0.4411629140377044,-7990.1904296875,303.9104919433594,0.9617079496383668,0.4758103787899017,0.4462181031703949,291.8532409667969,297.1499938964844,293.1499938964844,0.0182088837027549,-4319.52294921875,304.0673828125,0.4291450083255768,0.050000000745058,0.2379989326000213,289.10595703125,291.1499938964844,251.4499969482422,250.934326171875,279.1172790527344,291.84991455078125,289.07830810546875,1.0,0.3676084280014038,0.4713912308216095,0.4713912308216095,0.996082603931427,1.0,-1.72087299823761,0.5427524447441101,1.178120493888855,0.1512071043252945,0.0,0.0,1.0,89.4184341430664,93.0,-585.7481689453125,-16429.185546875,551.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6263732910156,302.781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18412.26953125,19080.0,0.0,0.0,0.3423434197902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801199197769165,1.3801356554031372,-1.573038571223151e-05,0.0,0.0003474350669421,0.0,0.0,292.2848205566406,0.0,0.0,0.0,0.7545167207717896,4.0,0.0,1.0
629220,291.7392578125,297.1499938964844,293.1499938964844,0.3045535087585449,-5651.63330078125,304.0097961425781,0.8550134301185608,0.3419840931892395,0.3056985437870025,291.7821044921875,297.1499938964844,293.1499938964844,0.2029944062232971,-4321.4072265625,304.0411376953125,0.7693392634391785,0.2474587708711624,0.2332678139209747,291.5963134765625,297.1499938964844,293.1499938964844,0.3328190147876739,-4718.8828125,303.9840393066406,0.8759267330169678,0.3688805699348449,0.2556772232055664,291.4953308105469,297.1499938964844,293.1499938964844,0.4846943616867065,-8593.1923828125,303.91754150390625,0.9755581617355348,0.4986993968486786,0.4676259756088257,291.9360046386719,297.1499938964844,293.1499938964844,0.0254779588431119,-5091.109375,304.13116455078125,0.461995005607605,0.0614527389407157,0.2732346057891845,288.72393798828125,291.1499938964844,251.4499969482422,250.931884765625,279.1104736328125,291.9323425292969,288.6976623535156,1.0,0.3842266499996185,0.4673345386981964,0.4673345386981964,0.9977211952209472,1.0,-1.8429139852523804,0.5841534733772278,1.2587605714797974,0.1662279367446899,0.0,0.0,1.0,92.58633422851562,96.0,-547.1267700195312,-16994.111328125,646.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3187561035156,302.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18894.375,19080.0,0.0,0.0,0.3762541711330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980717658996582,1.3980878591537476,-1.6142272215802222e-05,0.0,0.0003818501427303,0.0,0.0,303.83953857421875,0.0,0.0,0.0,0.7635249495506287,4.0,0.0,1.0
629280,291.7392578125,297.1499938964844,293.1499938964844,0.3045535087585449,-5651.63330078125,304.0097961425781,0.8550134301185608,0.3419840931892395,0.3056985437870025,291.7821044921875,297.1499938964844,293.1499938964844,0.2029944062232971,-4321.4072265625,304.0411376953125,0.7693392634391785,0.2474587708711624,0.2332678139209747,291.5963134765625,297.1499938964844,293.1499938964844,0.3328190147876739,-4718.8828125,303.9840393066406,0.8759267330169678,0.3688805699348449,0.2556772232055664,291.4953308105469,297.1499938964844,293.1499938964844,0.4846943616867065,-8593.1923828125,303.91754150390625,0.9755581617355348,0.4986993968486786,0.4676259756088257,291.9360046386719,297.1499938964844,293.1499938964844,0.0254779588431119,-5091.109375,304.13116455078125,0.461995005607605,0.0614527389407157,0.2732346057891845,288.72393798828125,291.1499938964844,251.4499969482422,250.931884765625,279.1104736328125,291.9323425292969,288.6976623535156,1.0,0.3842266499996185,0.4673345386981964,0.4673345386981964,0.9977211952209472,1.0,-1.8429139852523804,0.5841534733772278,1.2587605714797974,0.1662279367446899,0.0,0.0,1.0,92.58633422851562,96.0,-547.1267700195312,-16994.111328125,646.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3187561035156,302.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18894.375,19080.0,0.0,0.0,0.3762541711330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980717658996582,1.3980878591537476,-1.6142272215802222e-05,0.0,0.0003818501427303,0.0,0.0,303.83953857421875,0.0,0.0,0.0,0.7635249495506287,4.0,0.0,1.0
