time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8417053222656,297.1499938964844,293.1499938964844,0.3318237662315368,-6046.1513671875,304.01123046875,0.8681089878082275,0.3569527268409729,0.3194685876369476,291.8869934082031,297.1499938964844,293.1499938964844,0.2237620651721954,-4670.40087890625,304.0429077148437,0.7841551899909973,0.2608433365821838,0.2462776452302932,291.69635009765625,297.1499938964844,293.1499938964844,0.366329938173294,-5087.8037109375,303.9836730957031,0.8921846747398376,0.3879601061344147,0.2693053781986236,291.5948181152344,297.1499938964844,293.1499938964844,0.5288013815879822,-9189.5048828125,303.9216613769531,0.988502323627472,0.5204451680183411,0.4883506894111633,292.0364685058594,297.1499938964844,293.1499938964844,0.0383988171815872,-6205.34033203125,304.1162414550781,0.4972352683544159,0.0718631222844123,0.3257189393043518,288.3598327636719,291.1499938964844,251.4499969482422,250.9296722412109,279.11016845703125,292.0326538085937,288.34149169921875,1.0,0.4028093218803406,0.4632019698619842,0.4632019698619842,0.9993597865104676,1.0,-1.97936487197876,0.6307396292686462,1.3486251831054688,0.1836679428815841,0.0,0.0,1.0,95.62506103515624,99.0,-488.65234375,-17741.79296875,763.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2977294921875,302.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19028.87109375,20160.0,0.0,0.0,0.4079139828681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030388593673706,1.403055191040039,-1.6257177776424214e-05,0.0,0.0004139808297622,0.0,0.0,307.0895690917969,0.0,0.0,0.0,0.7810167670249939,4.0,0.0,1.0
629400,291.8417053222656,297.1499938964844,293.1499938964844,0.3318237662315368,-6046.1513671875,304.01123046875,0.8681089878082275,0.3569527268409729,0.3194685876369476,291.8869934082031,297.1499938964844,293.1499938964844,0.2237620651721954,-4670.40087890625,304.0429077148437,0.7841551899909973,0.2608433365821838,0.2462776452302932,291.69635009765625,297.1499938964844,293.1499938964844,0.366329938173294,-5087.8037109375,303.9836730957031,0.8921846747398376,0.3879601061344147,0.2693053781986236,291.5948181152344,297.1499938964844,293.1499938964844,0.5288013815879822,-9189.5048828125,303.9216613769531,0.988502323627472,0.5204451680183411,0.4883506894111633,292.0364685058594,297.1499938964844,293.1499938964844,0.0383988171815872,-6205.34033203125,304.1162414550781,0.4972352683544159,0.0718631222844123,0.3257189393043518,288.3598327636719,291.1499938964844,251.4499969482422,250.9296722412109,279.11016845703125,292.0326538085937,288.34149169921875,1.0,0.4028093218803406,0.4632019698619842,0.4632019698619842,0.9993597865104676,1.0,-1.97936487197876,0.6307396292686462,1.3486251831054688,0.1836679428815841,0.0,0.0,1.0,95.62506103515624,99.0,-488.65234375,-17741.79296875,763.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2977294921875,302.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19028.87109375,20160.0,0.0,0.0,0.4079139828681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030388593673706,1.403055191040039,-1.6257177776424214e-05,0.0,0.0004139808297622,0.0,0.0,307.0895690917969,0.0,0.0,0.0,0.7810167670249939,4.0,0.0,1.0
629460,291.939697265625,297.1499938964844,293.1499938964844,0.3545584082603454,-6364.3017578125,304.01971435546875,0.8787277936935425,0.3702271580696106,0.3316898643970489,291.98663330078125,297.1499938964844,293.1499938964844,0.241212859749794,-4954.4423828125,304.0495910644531,0.796059787273407,0.2726335227489471,0.2577266097068786,291.7937316894531,297.1499938964844,293.1499938964844,0.3949048221111297,-5391.5595703125,303.9916381835937,0.9054300785064696,0.4050429165363312,0.2814913988113403,291.6902160644531,297.1499938964844,293.1499938964844,0.5668814182281494,-9686.1923828125,303.9344482421875,0.9979111552238464,0.5404995679855347,0.5075504183769226,292.1390686035156,297.1499938964844,293.1499938964844,0.0477762222290039,-6975.3310546875,304.112060546875,0.5164595246315002,0.079272985458374,0.3614412248134613,288.1478881835937,291.1499938964844,251.4499969482422,250.9277191162109,279.1177978515625,292.1355895996094,288.1385803222656,1.0,0.4184110760688782,0.460350900888443,0.460350900888443,0.9996158480644226,1.0,-2.08837628364563,0.6686702966690063,1.4197059869766235,0.1979776173830032,0.0,0.0,1.0,98.67829132080078,102.0,-326.15789794921875,-18560.267578125,868.7243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4849548339844,302.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,19969.984375,20160.0,0.0,0.0,0.4371407330036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373153448104858,1.4373323917388916,-1.706121111055836e-05,0.0,0.0004436422896105,0.0,0.0,330.1507568359375,0.0,0.0,0.0,0.7849505543708801,4.0,0.0,1.0
629520,291.939697265625,297.1499938964844,293.1499938964844,0.3545584082603454,-6364.3017578125,304.01971435546875,0.8787277936935425,0.3702271580696106,0.3316898643970489,291.98663330078125,297.1499938964844,293.1499938964844,0.241212859749794,-4954.4423828125,304.0495910644531,0.796059787273407,0.2726335227489471,0.2577266097068786,291.7937316894531,297.1499938964844,293.1499938964844,0.3949048221111297,-5391.5595703125,303.9916381835937,0.9054300785064696,0.4050429165363312,0.2814913988113403,291.6902160644531,297.1499938964844,293.1499938964844,0.5668814182281494,-9686.1923828125,303.9344482421875,0.9979111552238464,0.5404995679855347,0.5075504183769226,292.1390686035156,297.1499938964844,293.1499938964844,0.0477762222290039,-6975.3310546875,304.112060546875,0.5164595246315002,0.079272985458374,0.3614412248134613,288.1478881835937,291.1499938964844,251.4499969482422,250.9277191162109,279.1177978515625,292.1355895996094,288.1385803222656,1.0,0.4184110760688782,0.460350900888443,0.460350900888443,0.9996158480644226,1.0,-2.08837628364563,0.6686702966690063,1.4197059869766235,0.1979776173830032,0.0,0.0,1.0,98.67829132080078,102.0,-326.15789794921875,-18560.267578125,868.7243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4849548339844,302.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,19969.984375,20160.0,0.0,0.0,0.4371407330036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373153448104858,1.4373323917388916,-1.706121111055836e-05,0.0,0.0004436422896105,0.0,0.0,330.1507568359375,0.0,0.0,0.0,0.7849505543708801,4.0,0.0,1.0
629580,292.03143310546875,297.1499938964844,293.1499938964844,0.3738158345222473,-6626.71240234375,304.0311279296875,0.8869730830192566,0.3822764158248901,0.3427242934703827,292.0777587890625,297.1499938964844,293.1499938964844,0.256404161453247,-5195.58056640625,304.0577697753906,0.8055850863456726,0.2836174666881561,0.2682614922523498,291.8854675292969,297.1499938964844,293.1499938964844,0.4197598397731781,-5648.5322265625,304.0030822753906,0.916760802268982,0.4207951724529266,0.2926473319530487,291.7733764648437,297.1499938964844,293.1499938964844,0.5868485569953918,-9918.701171875,303.9739074707031,0.9990000128746032,0.5605773329734802,0.5148085355758667,292.23358154296875,297.1499938964844,293.1499938964844,0.0552506633102893,-7602.1767578125,304.1123352050781,0.5318325757980347,0.0857046768069267,0.3911925852298736,288.03436279296875,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.2305908203125,288.03125,1.0,0.4309592247009277,0.4585584998130798,0.4585584998130798,0.9998719692230223,1.0,-2.172165632247925,0.6984124779701233,1.4737533330917358,0.2095171511173248,0.0,0.0,1.0,101.7406997680664,105.0,-184.3130645751953,-19271.919921875,959.0704345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85467529296875,302.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20108.80859375,20160.0,0.0,0.0,0.4634185433387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423025846481323,1.4423197507858276,-1.717981467663776e-05,0.0,0.0004703109152615,0.0,0.0,333.59942626953125,0.0,0.0,0.0,0.7874482870101929,4.0,0.0,1.0
629640,292.03143310546875,297.1499938964844,293.1499938964844,0.3738158345222473,-6626.71240234375,304.0311279296875,0.8869730830192566,0.3822764158248901,0.3427242934703827,292.0777587890625,297.1499938964844,293.1499938964844,0.256404161453247,-5195.58056640625,304.0577697753906,0.8055850863456726,0.2836174666881561,0.2682614922523498,291.8854675292969,297.1499938964844,293.1499938964844,0.4197598397731781,-5648.5322265625,304.0030822753906,0.916760802268982,0.4207951724529266,0.2926473319530487,291.7733764648437,297.1499938964844,293.1499938964844,0.5868485569953918,-9918.701171875,303.9739074707031,0.9990000128746032,0.5605773329734802,0.5148085355758667,292.23358154296875,297.1499938964844,293.1499938964844,0.0552506633102893,-7602.1767578125,304.1123352050781,0.5318325757980347,0.0857046768069267,0.3911925852298736,288.03436279296875,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.2305908203125,288.03125,1.0,0.4309592247009277,0.4585584998130798,0.4585584998130798,0.9998719692230223,1.0,-2.172165632247925,0.6984124779701233,1.4737533330917358,0.2095171511173248,0.0,0.0,1.0,101.7406997680664,105.0,-184.3130645751953,-19271.919921875,959.0704345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85467529296875,302.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20108.80859375,20160.0,0.0,0.0,0.4634185433387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423025846481323,1.4423197507858276,-1.717981467663776e-05,0.0,0.0004703109152615,0.0,0.0,333.59942626953125,0.0,0.0,0.0,0.7874482870101929,4.0,0.0,1.0
629700,292.0748596191406,297.1499938964844,293.1499938964844,0.3821442127227783,-6737.9931640625,304.03759765625,0.8905636072158813,0.3879193365573883,0.3478895127773285,292.1200866699219,297.1499938964844,293.1499938964844,0.2632052004337311,-5301.62890625,304.06219482421875,0.8097763657569885,0.2888834774494171,0.2733096778392792,291.9288635253906,297.1499938964844,293.1499938964844,0.4308138787746429,-5760.611328125,304.0097045898437,0.922001302242279,0.4282906055450439,0.2979451715946197,291.8065490722656,297.1499938964844,293.1499938964844,0.5925073027610779,-9976.5771484375,303.99560546875,0.9990000128746032,0.5714947581291199,0.5164430141448975,292.2770080566406,297.1499938964844,293.1499938964844,0.0585674047470092,-7885.884765625,304.1131591796875,0.5388861894607544,0.0887818112969398,0.4052489995956421,288.01287841796875,291.1499938964844,251.4499969482422,250.9253387451172,279.130615234375,292.27423095703125,288.0117492675781,1.0,0.4367629289627075,0.4578445553779602,0.4578445553779602,1.0,1.0,-2.209643602371216,0.7118784785270691,1.4977651834487915,0.2147266417741775,0.0,0.0,1.0,103.2544937133789,105.0,-120.9842758178711,-19640.318359375,1001.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09423828125,302.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.419921875,21240.0,0.0,0.0,0.4753765165805816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431848526000977,1.4432021379470823,-1.720084219414275e-05,0.0,0.0004824467177968,0.0,0.0,334.2120666503906,0.0,0.0,0.0,0.8028903007507324,4.0,0.0,1.0
629760,292.1166381835937,297.1499938964844,293.1499938964844,0.3892134428024292,-6830.5869140625,304.0451965332031,0.8939250707626343,0.3933340013027191,0.3528422117233276,292.160400390625,297.1499938964844,293.1499938964844,0.2691919803619385,-5393.458984375,304.0672607421875,0.8136478066444397,0.2940115928649902,0.2782227694988251,291.9705810546875,297.1499938964844,293.1499938964844,0.4405096173286438,-5857.181640625,304.0176086425781,0.9270150661468506,0.4355671107769012,0.3030822575092315,291.836181640625,297.1499938964844,293.1499938964844,0.5963823795318604,-10011.625,304.0166015625,0.9990000128746032,0.5826907753944397,0.5180776119232178,292.3179016113281,297.1499938964844,293.1499938964844,0.0615938231348991,-8146.75439453125,304.1143493652344,0.545681893825531,0.0918079167604446,0.4190243184566498,288.0267944335937,291.1499938964844,251.4499969482422,250.9247131347656,279.1329650878906,292.3153381347656,288.0291442871094,1.0,0.4424501359462738,0.4571720361709595,0.4571720361709595,1.0,1.0,-2.2461743354797363,0.725042998790741,1.5211312770843506,0.2198203057050705,0.0,0.0,1.0,104.76251983642578,108.0,-39.61902618408203,-20113.92578125,1045.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34356689453125,303.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,20896.162109375,21240.0,0.0,0.0,0.4867461323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702677726745603,1.4702856540679932,-1.785248241503723e-05,0.0,0.0004939854843541,0.0,0.0,353.3830261230469,0.0,0.0,0.0,0.8031789064407349,4.0,0.0,1.0
629820,292.1953430175781,297.1499938964844,293.1499938964844,0.4022099077701568,-6999.75341796875,304.05841064453125,0.9000139832496643,0.403542160987854,0.3621673285961151,292.2353515625,297.1499938964844,293.1499938964844,0.2805236876010895,-5565.99462890625,304.075927734375,0.8206514716148376,0.303877055644989,0.2876703143119812,292.04901123046875,297.1499938964844,293.1499938964844,0.4587686061859131,-6037.7861328125,304.0312194824219,0.936295211315155,0.4495336711406708,0.3129271566867828,291.8884582519531,297.1499938964844,293.1499938964844,0.602888822555542,-10071.458984375,304.0499572753906,0.9990000128746032,0.605360746383667,0.5213671326637268,292.3927001953125,297.1499938964844,293.1499938964844,0.0673137828707695,-8649.58984375,304.11669921875,0.5584884881973267,0.097709909081459,0.4459066092967987,288.06591796875,291.1499938964844,251.4499969482422,250.9237365722656,279.1358642578125,292.3905029296875,288.0686950683594,1.0,0.4535205662250519,0.4559164047241211,0.4559164047241211,1.0,1.0,-2.316793203353882,0.7505396604537964,1.5662535429000854,0.2296638786792755,0.0,0.0,1.0,107.77271270751952,111.0,30.112417221069336,-20907.3359375,1132.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87109375,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.69140625,21240.0,0.0,0.0,0.5076504349708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791252613067627,1.4791432619094849,-1.80682309292024e-05,0.0,0.0005152006633579,0.0,0.0,359.808349609375,0.0,0.0,0.0,0.8076112866401672,4.0,0.0,1.0
629880,292.1953430175781,297.1499938964844,293.1499938964844,0.4022099077701568,-6999.75341796875,304.05841064453125,0.9000139832496643,0.403542160987854,0.3621673285961151,292.2353515625,297.1499938964844,293.1499938964844,0.2805236876010895,-5565.99462890625,304.075927734375,0.8206514716148376,0.303877055644989,0.2876703143119812,292.04901123046875,297.1499938964844,293.1499938964844,0.4587686061859131,-6037.7861328125,304.0312194824219,0.936295211315155,0.4495336711406708,0.3129271566867828,291.8884582519531,297.1499938964844,293.1499938964844,0.602888822555542,-10071.458984375,304.0499572753906,0.9990000128746032,0.605360746383667,0.5213671326637268,292.3927001953125,297.1499938964844,293.1499938964844,0.0673137828707695,-8649.58984375,304.11669921875,0.5584884881973267,0.097709909081459,0.4459066092967987,288.06591796875,291.1499938964844,251.4499969482422,250.9237365722656,279.1358642578125,292.3905029296875,288.0686950683594,1.0,0.4535205662250519,0.4559164047241211,0.4559164047241211,1.0,1.0,-2.316793203353882,0.7505396604537964,1.5662535429000854,0.2296638786792755,0.0,0.0,1.0,107.77271270751952,111.0,30.112417221069336,-20907.3359375,1132.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87109375,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.69140625,21240.0,0.0,0.0,0.5076504349708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791252613067627,1.4791432619094849,-1.80682309292024e-05,0.0,0.0005152006633579,0.0,0.0,359.808349609375,0.0,0.0,0.0,0.8076112866401672,4.0,0.0,1.0
629940,292.2680358886719,297.1499938964844,293.1499938964844,0.4136671721935272,-7147.43408203125,304.0697937011719,0.905364990234375,0.4129849374294281,0.3707963228225708,292.3034362792969,297.1499938964844,293.1499938964844,0.2909286916255951,-5722.720703125,304.0832214355469,0.8268758058547974,0.3132315576076507,0.2966353595256805,292.1212158203125,297.1499938964844,293.1499938964844,0.4754776954650879,-6201.41015625,304.0429382324219,0.944542109966278,0.4627799689769745,0.3222615420818329,291.9345397949219,297.1499938964844,293.1499938964844,0.6079006195068359,-10117.8505859375,304.0747375488281,0.9990000128746032,0.627968966960907,0.5247299671173096,292.4594116210937,297.1499938964844,293.1499938964844,0.0725786834955215,-9121.2880859375,304.1190185546875,0.5700699090957642,0.1033611223101615,0.4717416763305664,288.11981201171875,291.1499938964844,251.4499969482422,250.9231414794922,279.13751220703125,292.4574890136719,288.12310791015625,1.0,0.4641872346401214,0.4547584950923919,0.4547584950923919,1.0,1.0,-2.3842177391052246,0.7749030590057373,1.6093146800994873,0.2390340268611908,0.0,0.0,1.0,110.78134155273438,129.0,64.34822845458984,-21679.013671875,1220.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4145812988281,303.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.93359375,22320.0,0.0,0.0,0.5262435078620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814748764038086,1.4814929962158203,-1.8125678252545185e-05,0.0,0.0005340702482499,0.0,0.0,361.5257568359375,0.0,0.0,0.0,0.8237866759300232,4.0,0.0,1.0
630000,292.2680358886719,297.1499938964844,293.1499938964844,0.4136671721935272,-7147.43408203125,304.0697937011719,0.905364990234375,0.4129849374294281,0.3707963228225708,292.3034362792969,297.1499938964844,293.1499938964844,0.2909286916255951,-5722.720703125,304.0832214355469,0.8268758058547974,0.3132315576076507,0.2966353595256805,292.1212158203125,297.1499938964844,293.1499938964844,0.4754776954650879,-6201.41015625,304.0429382324219,0.944542109966278,0.4627799689769745,0.3222615420818329,291.9345397949219,297.1499938964844,293.1499938964844,0.6079006195068359,-10117.8505859375,304.0747375488281,0.9990000128746032,0.627968966960907,0.5247299671173096,292.4594116210937,297.1499938964844,293.1499938964844,0.0725786834955215,-9121.2880859375,304.1190185546875,0.5700699090957642,0.1033611223101615,0.4717416763305664,288.11981201171875,291.1499938964844,251.4499969482422,250.9231414794922,279.13751220703125,292.4574890136719,288.12310791015625,1.0,0.4641872346401214,0.4547584950923919,0.4547584950923919,1.0,1.0,-2.3842177391052246,0.7749030590057373,1.6093146800994873,0.2390340268611908,0.0,0.0,1.0,110.78134155273438,129.0,64.34822845458984,-21679.013671875,1220.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4145812988281,303.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.93359375,22320.0,0.0,0.0,0.5262435078620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814748764038086,1.4814929962158203,-1.8125678252545185e-05,0.0,0.0005340702482499,0.0,0.0,361.5257568359375,0.0,0.0,0.0,0.8237866759300232,4.0,0.0,1.0
630060,292.3368530273437,297.1499938964844,293.1499938964844,0.4249354302883148,-7293.3310546875,304.0775451660156,0.8854422569274902,0.4213682115077972,0.3790281116962433,292.3671875,297.1499938964844,293.1499938964844,0.3014088571071625,-5880.36474609375,304.087890625,0.8120185732841492,0.3217480778694153,0.3053997159004211,292.1894226074219,297.1499938964844,293.1499938964844,0.4921170771121979,-6364.46240234375,304.0506591796875,0.9232913851737976,0.4750064611434936,0.3313156366348266,292.01275634765625,297.1499938964844,293.1499938964844,0.6694480180740356,-10954.984375,303.99774169921875,0.9990000128746032,0.6430290937423706,0.5722224712371826,292.5218200683594,297.1499938964844,293.1499938964844,0.0777456015348434,-9593.0966796875,304.1207275390625,0.5621498823165894,0.1082001999020576,0.4971961081027984,288.1573791503906,291.1499938964844,251.45005798339844,250.9228515625,279.1289367675781,292.5200500488281,288.1573791503906,1.0,0.4927434027194977,0.4521078169345855,0.4521078169345855,1.0,1.0,-2.503108501434326,0.8166384100914001,1.6864700317382812,0.2536671161651611,0.0,0.0,1.0,128.48468017578125,132.0,38.691349029541016,-22785.94921875,1440.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86016845703125,304.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.796875,22320.0,0.0,0.0,0.5437914133071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136946439743042,1.5137134790420532,-1.8922663002740592e-05,0.0,0.000551879114937,0.0,0.0,385.6304931640625,0.0,0.0,0.0,0.8266057968139648,4.0,0.0,1.0
630120,292.3368530273437,297.1499938964844,293.1499938964844,0.4249354302883148,-7293.3310546875,304.0775451660156,0.8854422569274902,0.4213682115077972,0.3790281116962433,292.3671875,297.1499938964844,293.1499938964844,0.3014088571071625,-5880.36474609375,304.087890625,0.8120185732841492,0.3217480778694153,0.3053997159004211,292.1894226074219,297.1499938964844,293.1499938964844,0.4921170771121979,-6364.46240234375,304.0506591796875,0.9232913851737976,0.4750064611434936,0.3313156366348266,292.01275634765625,297.1499938964844,293.1499938964844,0.6694480180740356,-10954.984375,303.99774169921875,0.9990000128746032,0.6430290937423706,0.5722224712371826,292.5218200683594,297.1499938964844,293.1499938964844,0.0777456015348434,-9593.0966796875,304.1207275390625,0.5621498823165894,0.1082001999020576,0.4971961081027984,288.1573791503906,291.1499938964844,251.45005798339844,250.9228515625,279.1289367675781,292.5200500488281,288.1573791503906,1.0,0.4927434027194977,0.4521078169345855,0.4521078169345855,1.0,1.0,-2.503108501434326,0.8166384100914001,1.6864700317382812,0.2536671161651611,0.0,0.0,1.0,128.48468017578125,132.0,38.691349029541016,-22785.94921875,1440.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86016845703125,304.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.796875,22320.0,0.0,0.0,0.5437914133071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136946439743042,1.5137134790420532,-1.8922663002740592e-05,0.0,0.000551879114937,0.0,0.0,385.6304931640625,0.0,0.0,0.0,0.8266057968139648,4.0,0.0,1.0
630180,292.3993835449219,297.1499938964844,293.1499938964844,0.4349927306175232,-7422.28857421875,304.0849914550781,0.888848066329956,0.4292903244495392,0.3862454295158386,292.4243469238281,297.1499938964844,293.1499938964844,0.310974508523941,-6022.7822265625,304.0926818847656,0.8166602849960327,0.3299826085567474,0.313265860080719,292.2514343261719,297.1499938964844,293.1499938964844,0.507588803768158,-6514.525390625,304.0580444335937,0.9294244647026062,0.4867632687091827,0.3395824432373047,292.0906066894531,297.1499938964844,293.1499938964844,0.6788918375968933,-11044.3095703125,304.0326843261719,0.9990000128746032,0.6559832692146301,0.576616108417511,292.57879638671875,297.1499938964844,293.1499938964844,0.0817980021238327,-9966.15234375,304.1237487792969,0.5696091651916504,0.1125549003481864,0.5173613429069519,288.1851806640625,291.1499938964844,251.4503173828125,250.9228057861328,279.13677978515625,292.5772705078125,288.1873779296875,1.0,0.5011455416679382,0.4512399435043335,0.4512399435043335,1.0,1.0,-2.5607197284698486,0.8373234272003174,1.7233961820602417,0.262078583240509,0.0,0.0,1.0,131.7725372314453,135.0,46.28456115722656,-23411.32421875,1530.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25543212890625,304.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7109375,22320.0,0.0,0.0,0.560214102268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.5180442333221436,-1.903109114209656e-05,0.0,0.00056854612194,0.0,0.0,388.9497985839844,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
630240,292.3993835449219,297.1499938964844,293.1499938964844,0.4349927306175232,-7422.28857421875,304.0849914550781,0.888848066329956,0.4292903244495392,0.3862454295158386,292.4243469238281,297.1499938964844,293.1499938964844,0.310974508523941,-6022.7822265625,304.0926818847656,0.8166602849960327,0.3299826085567474,0.313265860080719,292.2514343261719,297.1499938964844,293.1499938964844,0.507588803768158,-6514.525390625,304.0580444335937,0.9294244647026062,0.4867632687091827,0.3395824432373047,292.0906066894531,297.1499938964844,293.1499938964844,0.6788918375968933,-11044.3095703125,304.0326843261719,0.9990000128746032,0.6559832692146301,0.576616108417511,292.57879638671875,297.1499938964844,293.1499938964844,0.0817980021238327,-9966.15234375,304.1237487792969,0.5696091651916504,0.1125549003481864,0.5173613429069519,288.1851806640625,291.1499938964844,251.4503173828125,250.9228057861328,279.13677978515625,292.5772705078125,288.1873779296875,1.0,0.5011455416679382,0.4512399435043335,0.4512399435043335,1.0,1.0,-2.5607197284698486,0.8373234272003174,1.7233961820602417,0.262078583240509,0.0,0.0,1.0,131.7725372314453,135.0,46.28456115722656,-23411.32421875,1530.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25543212890625,304.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7109375,22320.0,0.0,0.0,0.560214102268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.5180442333221436,-1.903109114209656e-05,0.0,0.00056854612194,0.0,0.0,388.9497985839844,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
630300,292.4290466308594,297.1499938964844,293.1499938964844,0.439458966255188,-7479.02099609375,304.08868408203125,0.8904586434364319,0.432966947555542,0.3896299302577972,292.4512939453125,297.1499938964844,293.1499938964844,0.3153853416442871,-6087.888671875,304.0950622558594,0.818854570388794,0.3338852226734161,0.3170296251773834,292.2808837890625,297.1499938964844,293.1499938964844,0.5147268772125244,-6583.15625,304.061767578125,0.9323747754096984,0.4923605620861053,0.3435408174991607,292.118896484375,297.1499938964844,293.1499938964844,0.682512104511261,-11077.744140625,304.0473937988281,0.9990000128746032,0.663844883441925,0.5786056518554688,292.6051940917969,297.1499938964844,293.1499938964844,0.0836356803774833,-10135.6328125,304.12518310546875,0.5730168223381042,0.1146033927798271,0.5268176794052124,288.20654296875,291.1499938964844,251.45057678222656,250.9229278564453,279.1390380859375,292.603759765625,288.2088317871094,1.0,0.5055585503578186,0.4508630335330963,0.4508630335330963,1.0,1.0,-2.587818622589112,0.8471647500991821,1.7406538724899292,0.2658670842647552,0.0,0.0,1.0,133.3024139404297,135.0,52.4432487487793,-23715.6171875,1573.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4579772949219,304.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.50390625,23400.0,0.0,0.0,0.5677738785743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187675952911377,1.5187866687774658,-1.904971031763125e-05,0.0,0.000576218299102,0.0,0.0,389.520751953125,0.0,0.0,0.0,0.844140350818634,4.0,0.0,1.0
630360,292.457763671875,297.1499938964844,293.1499938964844,0.44291752576828,-7521.5986328125,304.0935363769531,0.8919252157211304,0.4364624917507171,0.3928512930870056,292.4772033691406,297.1499938964844,293.1499938964844,0.3190743327140808,-6141.2802734375,304.0983581542969,0.8208990693092346,0.337647944688797,0.3206605315208435,292.3093566894531,297.1499938964844,293.1499938964844,0.520734429359436,-6639.72607421875,304.06689453125,0.9351497888565063,0.4977828860282898,0.3473758101463318,292.1433410644531,297.1499938964844,293.1499938964844,0.6847494840621948,-11094.2041015625,304.0619812011719,0.9990000128746032,0.6720985770225525,0.580597996711731,292.63018798828125,297.1499938964844,293.1499938964844,0.085258848965168,-10283.7421875,304.1267395019531,0.576225221157074,0.1165955811738967,0.5359936356544495,288.2513427734375,291.1499938964844,251.450912475586,250.92315673828125,279.1406555175781,292.6288452148437,288.255126953125,1.0,0.5098564028739929,0.4505190551280975,0.4505190551280975,1.0,1.0,-2.6140806674957275,0.8567322492599487,1.7573484182357788,0.269565224647522,0.0,0.0,1.0,134.81614685058594,138.0,86.8787612915039,-24122.453125,1616.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6440734863281,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30078125,23400.0,0.0,0.0,0.5751078724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449295043945312,1.5449491739273071,-1.971165329450741e-05,0.0,0.0005836613709107,0.0,0.0,409.9989318847656,0.0,0.0,0.0,0.8438971042633057,4.0,0.0,1.0
630420,292.51220703125,297.1499938964844,293.1499938964844,0.4500720500946045,-7611.3056640625,304.1003723144531,0.8944100737571716,0.4429560601711273,0.3988313972949981,292.52606201171875,297.1499938964844,293.1499938964844,0.3266497850418091,-6251.76611328125,304.1029052734375,0.8245471715927124,0.3447774648666382,0.3275395333766937,292.3632202148437,297.1499938964844,293.1499938964844,0.5331391096115112,-6757.728515625,304.0738525390625,0.9401505589485168,0.5081526041030884,0.3547000885009765,292.1854858398437,297.1499938964844,293.1499938964844,0.6901333332061768,-11145.1904296875,304.08209228515625,0.9990000128746032,0.6890454888343811,0.5846794843673706,292.67633056640625,297.1499938964844,293.1499938964844,0.0885109230875969,-10583.6455078125,304.1290588378906,0.5820670127868652,0.1204031929373741,0.5535758137702942,288.310302734375,291.1499938964844,251.45196533203125,250.92401123046875,279.1427001953125,292.6751403808594,288.3127746582031,1.0,0.5181542038917542,0.4499035775661468,0.4499035775661468,1.0,1.0,-2.6643667221069336,0.8751014471054077,1.789265275001526,0.2766931653022766,0.0,0.0,1.0,137.82908630371094,156.0,79.7456283569336,-24711.9921875,1701.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99920654296875,305.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.533203125,23400.0,0.0,0.0,0.5888638496398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005976219545118,0.0,0.0,416.5262451171875,0.0,0.0,0.0,0.8479673266410828,4.0,0.0,1.0
630480,292.51220703125,297.1499938964844,293.1499938964844,0.4500720500946045,-7611.3056640625,304.1003723144531,0.8944100737571716,0.4429560601711273,0.3988313972949981,292.52606201171875,297.1499938964844,293.1499938964844,0.3266497850418091,-6251.76611328125,304.1029052734375,0.8245471715927124,0.3447774648666382,0.3275395333766937,292.3632202148437,297.1499938964844,293.1499938964844,0.5331391096115112,-6757.728515625,304.0738525390625,0.9401505589485168,0.5081526041030884,0.3547000885009765,292.1854858398437,297.1499938964844,293.1499938964844,0.6901333332061768,-11145.1904296875,304.08209228515625,0.9990000128746032,0.6890454888343811,0.5846794843673706,292.67633056640625,297.1499938964844,293.1499938964844,0.0885109230875969,-10583.6455078125,304.1290588378906,0.5820670127868652,0.1204031929373741,0.5535758137702942,288.310302734375,291.1499938964844,251.45196533203125,250.92401123046875,279.1427001953125,292.6751403808594,288.3127746582031,1.0,0.5181542038917542,0.4499035775661468,0.4499035775661468,1.0,1.0,-2.6643667221069336,0.8751014471054077,1.789265275001526,0.2766931653022766,0.0,0.0,1.0,137.82908630371094,156.0,79.7456283569336,-24711.9921875,1701.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99920654296875,305.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.533203125,23400.0,0.0,0.0,0.5888638496398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005976219545118,0.0,0.0,416.5262451171875,0.0,0.0,0.0,0.8479673266410828,4.0,0.0,1.0
630540,292.5643615722656,297.1499938964844,293.1499938964844,0.4588275849819183,-7724.44189453125,304.10223388671875,0.8767322301864624,0.4485373795032501,0.4045383036136627,292.5727844238281,297.1499938964844,293.1499938964844,0.3355021476745605,-6382.8056640625,304.1037902832031,0.8109831213951111,0.3511078953742981,0.3342424035072326,292.4146423339844,297.1499938964844,293.1499938964844,0.5475529432296753,-6897.24560546875,304.0751037597656,0.9211308360099792,0.5176527500152588,0.3618388175964355,292.25396728515625,297.1499938964844,293.1499938964844,0.749107301235199,-11932.056640625,304.0069274902344,0.9990000128746032,0.6996957659721375,0.6287221908569336,292.7203063964844,297.1499938964844,293.1499938964844,0.0921294167637825,-10923.3037109375,304.1300048828125,0.5724530816078186,0.1234834939241409,0.5710609555244446,288.3055114746094,291.1499938964844,251.4535980224609,250.9254608154297,279.1366577148437,292.7191772460937,288.3044128417969,1.0,0.5427947044372559,0.4481835663318634,0.4481835663318634,1.0,1.0,-2.761751890182495,0.909505009651184,1.8522469997406008,0.2887391746044159,0.0,0.0,1.0,155.55569458007812,159.0,7.054705619812012,-25476.7109375,1931.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2970275878906,305.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.601861298084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006108127417974,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
630600,292.5643615722656,297.1499938964844,293.1499938964844,0.4588275849819183,-7724.44189453125,304.10223388671875,0.8767322301864624,0.4485373795032501,0.4045383036136627,292.5727844238281,297.1499938964844,293.1499938964844,0.3355021476745605,-6382.8056640625,304.1037902832031,0.8109831213951111,0.3511078953742981,0.3342424035072326,292.4146423339844,297.1499938964844,293.1499938964844,0.5475529432296753,-6897.24560546875,304.0751037597656,0.9211308360099792,0.5176527500152588,0.3618388175964355,292.25396728515625,297.1499938964844,293.1499938964844,0.749107301235199,-11932.056640625,304.0069274902344,0.9990000128746032,0.6996957659721375,0.6287221908569336,292.7203063964844,297.1499938964844,293.1499938964844,0.0921294167637825,-10923.3037109375,304.1300048828125,0.5724530816078186,0.1234834939241409,0.5710609555244446,288.3055114746094,291.1499938964844,251.4535980224609,250.9254608154297,279.1366577148437,292.7191772460937,288.3044128417969,1.0,0.5427947044372559,0.4481835663318634,0.4481835663318634,1.0,1.0,-2.761751890182495,0.909505009651184,1.8522469997406008,0.2887391746044159,0.0,0.0,1.0,155.55569458007812,159.0,7.054705619812012,-25476.7109375,1931.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2970275878906,305.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.601861298084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006108127417974,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
630660,292.6117858886719,297.1499938964844,293.1499938964844,0.464914321899414,-7800.03173828125,304.10797119140625,0.87786865234375,0.4537557959556579,0.4093368351459503,292.6148376464844,297.1499938964844,293.1499938964844,0.3422838747501373,-6480.5654296875,304.1078491210937,0.8134557604789734,0.3572022616863251,0.3400954306125641,292.46142578125,297.1499938964844,293.1499938964844,0.5590747594833374,-7005.64697265625,304.0808410644531,0.9246017932891846,0.5267961025238037,0.3682828843593597,292.3221435546875,297.1499938964844,293.1499938964844,0.7589043378829956,-12023.0615234375,304.0381164550781,0.9990000128746032,0.708511471748352,0.6337552666664124,292.760498046875,297.1499938964844,293.1499938964844,0.0945239588618278,-11143.6201171875,304.1326599121094,0.5757578015327454,0.1262164264917373,0.5838882923126221,288.34259033203125,291.1499938964844,251.4559326171875,250.9276428222656,279.1425476074219,292.759521484375,288.34405517578125,1.0,0.5490583777427673,0.4477816224098205,0.4477816224098205,1.0,1.0,-2.803813934326172,0.9248231053352356,1.8789907693862915,0.2952562272548675,0.0,0.0,1.0,158.81918334960938,162.0,39.53998947143555,-26034.66015625,2013.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52349853515625,305.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.568359375,24480.0,0.0,0.0,0.6145566701889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861386060714722,1.586159348487854,-2.077724639093504e-05,0.0,0.0006236968911252,0.0,0.0,443.6907653808594,0.0,0.0,0.0,0.8661277890205383,4.0,0.0,1.0
630720,292.6117858886719,297.1499938964844,293.1499938964844,0.464914321899414,-7800.03173828125,304.10797119140625,0.87786865234375,0.4537557959556579,0.4093368351459503,292.6148376464844,297.1499938964844,293.1499938964844,0.3422838747501373,-6480.5654296875,304.1078491210937,0.8134557604789734,0.3572022616863251,0.3400954306125641,292.46142578125,297.1499938964844,293.1499938964844,0.5590747594833374,-7005.64697265625,304.0808410644531,0.9246017932891846,0.5267961025238037,0.3682828843593597,292.3221435546875,297.1499938964844,293.1499938964844,0.7589043378829956,-12023.0615234375,304.0381164550781,0.9990000128746032,0.708511471748352,0.6337552666664124,292.760498046875,297.1499938964844,293.1499938964844,0.0945239588618278,-11143.6201171875,304.1326599121094,0.5757578015327454,0.1262164264917373,0.5838882923126221,288.34259033203125,291.1499938964844,251.4559326171875,250.9276428222656,279.1425476074219,292.759521484375,288.34405517578125,1.0,0.5490583777427673,0.4477816224098205,0.4477816224098205,1.0,1.0,-2.803813934326172,0.9248231053352356,1.8789907693862915,0.2952562272548675,0.0,0.0,1.0,158.81918334960938,162.0,39.53998947143555,-26034.66015625,2013.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52349853515625,305.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.568359375,24480.0,0.0,0.0,0.6145566701889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861386060714722,1.586159348487854,-2.077724639093504e-05,0.0,0.0006236968911252,0.0,0.0,443.6907653808594,0.0,0.0,0.0,0.8661277890205383,4.0,0.0,1.0
630780,292.65643310546875,297.1499938964844,293.1499938964844,0.4705365300178528,-7870.04052734375,304.11260986328125,0.8787491917610168,0.4583333432674408,0.41361203789711,292.6541748046875,297.1499938964844,293.1499938964844,0.3487594723701477,-6573.84326171875,304.1111145019531,0.8156446218490601,0.3627812564373016,0.3455230295658111,292.50537109375,297.1499938964844,293.1499938964844,0.5702002048492432,-7110.27099609375,304.0853271484375,0.9277957677841188,0.5353233814239502,0.3743309080600738,292.3688049316406,297.1499938964844,293.1499938964844,0.767631471157074,-12108.892578125,304.0606384277344,0.9990000128746032,0.720001220703125,0.6384868621826172,292.79693603515625,297.1499938964844,293.1499938964844,0.096730075776577,-11346.8916015625,304.134765625,0.5785953998565674,0.1286872327327728,0.5954998731613159,288.37030029296875,291.1499938964844,251.45909118652344,250.9306640625,279.1453857421875,292.79608154296875,288.37158203125,1.0,0.555737316608429,0.4474797546863556,0.4474797546863556,1.0,1.0,-2.842388391494751,0.93909752368927,1.903290867805481,0.3009098768234253,0.0,0.0,1.0,161.8583526611328,165.0,38.33866500854492,-26459.6171875,2091.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76641845703125,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.08984375,24480.0,0.0,0.0,0.6261506676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900640487670898,1.5900849103927612,-2.088021392410156e-05,0.0,0.0006354632787406,0.0,0.0,446.9931335449219,0.0,0.0,0.0,0.868084192276001,4.0,0.0,1.0
630840,292.65643310546875,297.1499938964844,293.1499938964844,0.4705365300178528,-7870.04052734375,304.11260986328125,0.8787491917610168,0.4583333432674408,0.41361203789711,292.6541748046875,297.1499938964844,293.1499938964844,0.3487594723701477,-6573.84326171875,304.1111145019531,0.8156446218490601,0.3627812564373016,0.3455230295658111,292.50537109375,297.1499938964844,293.1499938964844,0.5702002048492432,-7110.27099609375,304.0853271484375,0.9277957677841188,0.5353233814239502,0.3743309080600738,292.3688049316406,297.1499938964844,293.1499938964844,0.767631471157074,-12108.892578125,304.0606384277344,0.9990000128746032,0.720001220703125,0.6384868621826172,292.79693603515625,297.1499938964844,293.1499938964844,0.096730075776577,-11346.8916015625,304.134765625,0.5785953998565674,0.1286872327327728,0.5954998731613159,288.37030029296875,291.1499938964844,251.45909118652344,250.9306640625,279.1453857421875,292.79608154296875,288.37158203125,1.0,0.555737316608429,0.4474797546863556,0.4474797546863556,1.0,1.0,-2.842388391494751,0.93909752368927,1.903290867805481,0.3009098768234253,0.0,0.0,1.0,161.8583526611328,165.0,38.33866500854492,-26459.6171875,2091.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76641845703125,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.08984375,24480.0,0.0,0.0,0.6261506676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900640487670898,1.5900849103927612,-2.088021392410156e-05,0.0,0.0006354632787406,0.0,0.0,446.9931335449219,0.0,0.0,0.0,0.868084192276001,4.0,0.0,1.0
630900,292.6777038574219,297.1499938964844,293.1499938964844,0.4730615615844726,-7901.32470703125,304.11480712890625,0.8790265917778015,0.460405945777893,0.4155520498752594,292.6728515625,297.1499938964844,293.1499938964844,0.3517835736274719,-6617.21435546875,304.1126708984375,0.8165724277496338,0.3653916418552398,0.3480644822120666,292.5262451171875,297.1499938964844,293.1499938964844,0.5754917860031128,-7159.8330078125,304.08746337890625,0.9292119145393372,0.5393860936164856,0.3772109150886535,292.3883056640625,297.1499938964844,293.1499938964844,0.7717407941818237,-12150.75,304.06939697265625,0.9990000128746032,0.7260592579841614,0.640886127948761,292.81378173828125,297.1499938964844,293.1499938964844,0.0977675393223762,-11442.279296875,304.1356506347656,0.5798475742340088,0.1298533827066421,0.6009839177131653,288.3837280273437,291.1499938964844,251.4610290527344,250.9325256347656,279.146240234375,292.8129577636719,288.3850402832031,1.0,0.5589459538459778,0.4473572373390198,0.4473572373390198,1.0,1.0,-2.8607120513916016,0.9459134340286256,1.9147984981536863,0.3036279678344726,0.0,0.0,1.0,163.36489868164062,165.0,37.94287872314453,-26665.853515625,2129.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8928527832031,305.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0390625,25560.0,0.0,0.0,0.6315251588821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.5907336473464966,-2.089725603582337e-05,0.0,0.0006409177440218,0.0,0.0,447.5404968261719,0.0,0.0,0.0,0.8834075331687927,4.0,0.0,1.0
630960,292.6983642578125,297.1499938964844,293.1499938964844,0.4745841920375824,-7918.74609375,304.1184387207031,0.8791947960853577,0.4623329937458038,0.4173667132854461,292.69091796875,297.1499938964844,293.1499938964844,0.3540529608726501,-6648.7177734375,304.1153259277344,0.8173930048942566,0.3678855001926422,0.350497841835022,292.5464782714844,297.1499938964844,293.1499938964844,0.5796235799789429,-7197.3388671875,304.0913391113281,0.9305062890052797,0.5433135628700256,0.3800007998943329,292.4064636230469,297.1499938964844,293.1499938964844,0.7744596004486084,-12175.3076171875,304.0791015625,0.9990000128746032,0.7321417927742004,0.6433225870132446,292.82977294921875,297.1499938964844,293.1499938964844,0.0985942780971527,-11516.0625,304.1367492675781,0.5809897780418396,0.1309701055288314,0.6062604188919067,288.4207458496094,291.1499938964844,251.4632110595703,250.9346466064453,279.1468811035156,292.8289794921875,288.4231872558594,1.0,0.5620747804641724,0.4472491443157196,0.4472491443157196,1.0,1.0,-2.8784422874450684,0.952524721622467,1.925917625427246,0.3062745630741119,0.0,0.0,1.0,164.869384765625,168.0,67.86601257324219,-26982.41796875,2166.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0029296875,306.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01953125,25560.0,0.0,0.0,0.6368259191513062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.156875234504696e-05,0.0,0.0006462973542511,0.0,0.0,469.2844543457031,0.0,0.0,0.0,0.8826979994773865,4.0,0.0,1.0
631020,292.7377624511719,297.1499938964844,293.1499938964844,0.4782331883907318,-7963.08349609375,304.1228332519531,0.87919682264328,0.4657805562019348,0.4206194877624511,292.7253112792969,297.1499938964844,293.1499938964844,0.3590594828128814,-6719.74951171875,304.1185302734375,0.8187160491943359,0.3725386261940002,0.3550431132316589,292.5849914550781,297.1499938964844,293.1499938964844,0.5887361764907837,-7281.92333984375,304.0956420898437,0.932721734046936,0.5507933497428894,0.3853089511394501,292.4400939941406,297.1499938964844,293.1499938964844,0.7814502716064453,-12249.109375,304.0909118652344,0.9990000128746032,0.7441555261611938,0.6483319997787476,292.85955810546875,297.1499938964844,293.1499938964844,0.1003464832901954,-11675.3583984375,304.13824462890625,0.5829129815101624,0.1330366432666778,0.6161004304885864,288.4598388671875,291.1499938964844,251.4684295654297,250.939697265625,279.14776611328125,292.8588562011719,288.4612731933594,1.0,0.5680877566337585,0.4470728635787964,0.4470728635787964,1.0,1.0,-2.91204571723938,0.9650993943214417,1.946946382522583,0.311334878206253,0.0,0.0,1.0,167.87661743164062,171.0,55.42626953125,-27380.787109375,2239.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2147827148437,306.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.337890625,25560.0,0.0,0.0,0.646871030330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.62366783618927,-2.1771504179923795e-05,0.0,0.0006564918439835,0.0,0.0,475.9170837402344,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
