time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7377624511719,297.1499938964844,293.1499938964844,0.4782331883907318,-7963.08349609375,304.1228332519531,0.87919682264328,0.4657805562019348,0.4206194877624511,292.7253112792969,297.1499938964844,293.1499938964844,0.3590594828128814,-6719.74951171875,304.1185302734375,0.8187160491943359,0.3725386261940002,0.3550431132316589,292.5849914550781,297.1499938964844,293.1499938964844,0.5887361764907837,-7281.92333984375,304.0956420898437,0.932721734046936,0.5507933497428894,0.3853089511394501,292.4400939941406,297.1499938964844,293.1499938964844,0.7814502716064453,-12249.109375,304.0909118652344,0.9990000128746032,0.7441555261611938,0.6483319997787476,292.85955810546875,297.1499938964844,293.1499938964844,0.1003464832901954,-11675.3583984375,304.13824462890625,0.5829129815101624,0.1330366432666778,0.6161004304885864,288.4598388671875,291.1499938964844,251.4684295654297,250.939697265625,279.14776611328125,292.8588562011719,288.4612731933594,1.0,0.5680877566337585,0.4470728635787964,0.4470728635787964,1.0,1.0,-2.91204571723938,0.9650993943214417,1.946946382522583,0.311334878206253,0.0,0.0,1.0,167.87661743164062,171.0,55.42626953125,-27380.787109375,2239.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2147827148437,306.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.337890625,25560.0,0.0,0.0,0.646871030330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.62366783618927,-2.1771504179923795e-05,0.0,0.0006564918439835,0.0,0.0,475.9170837402344,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
631140,292.7747497558594,297.1499938964844,293.1499938964844,0.4815323948860168,-8003.33740234375,304.1263732910156,0.8787950873374939,0.4687217473983764,0.4234194457530975,292.75750732421875,297.1499938964844,293.1499938964844,0.3637962639331817,-6786.9755859375,304.1211242675781,0.8196501731872559,0.3767676651477813,0.3591885566711426,292.6209716796875,297.1499938964844,293.1499938964844,0.5976008772850037,-7364.28271484375,304.0989685058594,0.934487521648407,0.5578095316886902,0.3902942836284637,292.4713439941406,297.1499938964844,293.1499938964844,0.7887865900993347,-12330.55859375,304.0982971191406,0.9990000128746032,0.7557987570762634,0.6535260081291199,292.8868103027344,297.1499938964844,293.1499938964844,0.1019588485360145,-11821.90234375,304.13946533203125,0.5843465328216553,0.1348688900470733,0.6249189972877502,288.4884338378906,291.1499938964844,251.474838256836,250.94595336914065,279.1484069824219,292.8861694335937,288.4896545410156,1.0,0.5737823843955994,0.4469452202320099,0.4469452202320099,1.0,1.0,-2.9432315826416016,0.9768278002738952,1.966403841972351,0.316089391708374,0.0,0.0,1.0,170.88323974609375,174.0,43.869136810302734,-27741.173828125,2308.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42926025390625,306.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37109375,26640.0,0.0,0.0,0.6560364365577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254937648773191,1.6255155801773071,-2.1821084374096245e-05,0.0,0.0006657935446128,0.0,0.0,477.5437622070313,0.0,0.0,0.0,0.9023906588554382,4.0,0.0,1.0
631200,292.7747497558594,297.1499938964844,293.1499938964844,0.4815323948860168,-8003.33740234375,304.1263732910156,0.8787950873374939,0.4687217473983764,0.4234194457530975,292.75750732421875,297.1499938964844,293.1499938964844,0.3637962639331817,-6786.9755859375,304.1211242675781,0.8196501731872559,0.3767676651477813,0.3591885566711426,292.6209716796875,297.1499938964844,293.1499938964844,0.5976008772850037,-7364.28271484375,304.0989685058594,0.934487521648407,0.5578095316886902,0.3902942836284637,292.4713439941406,297.1499938964844,293.1499938964844,0.7887865900993347,-12330.55859375,304.0982971191406,0.9990000128746032,0.7557987570762634,0.6535260081291199,292.8868103027344,297.1499938964844,293.1499938964844,0.1019588485360145,-11821.90234375,304.13946533203125,0.5843465328216553,0.1348688900470733,0.6249189972877502,288.4884338378906,291.1499938964844,251.474838256836,250.94595336914065,279.1484069824219,292.8861694335937,288.4896545410156,1.0,0.5737823843955994,0.4469452202320099,0.4469452202320099,1.0,1.0,-2.9432315826416016,0.9768278002738952,1.966403841972351,0.316089391708374,0.0,0.0,1.0,170.88323974609375,174.0,43.869136810302734,-27741.173828125,2308.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42926025390625,306.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37109375,26640.0,0.0,0.0,0.6560364365577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254937648773191,1.6255155801773071,-2.1821084374096245e-05,0.0,0.0006657935446128,0.0,0.0,477.5437622070313,0.0,0.0,0.0,0.9023906588554382,4.0,0.0,1.0
631260,292.8098449707031,297.1499938964844,293.1499938964844,0.4831238389015198,-8020.64111328125,304.1315002441406,0.8779775500297546,0.4711117148399353,0.4257448315620422,292.7878723144531,297.1499938964844,293.1499938964844,0.3672354817390442,-6834.36376953125,304.1249084472656,0.8202010989189148,0.3805553019046783,0.362928956747055,292.65484619140625,297.1499938964844,293.1499938964844,0.6045718193054199,-7427.4951171875,304.1042175292969,0.9358058571815492,0.5643420815467834,0.3949510753154754,292.5014038085937,297.1499938964844,293.1499938964844,0.794506847858429,-12392.912109375,304.10577392578125,0.9990000128746032,0.7669026851654053,0.6589181423187256,292.9118347167969,297.1499938964844,293.1499938964844,0.1031436547636985,-11926.328125,304.1409606933594,0.5852932929992676,0.1364594101905822,0.632678210735321,288.54522705078125,291.1499938964844,251.4825897216797,250.9534912109375,279.14892578125,292.9112548828125,288.5467529296875,1.0,0.5791493654251099,0.4468667507171631,0.4468667507171631,1.0,1.0,-2.971931219100952,0.9876903891563416,1.984240889549256,0.3205358684062958,0.0,0.0,1.0,173.88999938964844,177.0,62.1196174621582,-28201.82421875,2375.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6034240722656,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.6648216843605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006747095030732,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631320,292.8098449707031,297.1499938964844,293.1499938964844,0.4831238389015198,-8020.64111328125,304.1315002441406,0.8779775500297546,0.4711117148399353,0.4257448315620422,292.7878723144531,297.1499938964844,293.1499938964844,0.3672354817390442,-6834.36376953125,304.1249084472656,0.8202010989189148,0.3805553019046783,0.362928956747055,292.65484619140625,297.1499938964844,293.1499938964844,0.6045718193054199,-7427.4951171875,304.1042175292969,0.9358058571815492,0.5643420815467834,0.3949510753154754,292.5014038085937,297.1499938964844,293.1499938964844,0.794506847858429,-12392.912109375,304.10577392578125,0.9990000128746032,0.7669026851654053,0.6589181423187256,292.9118347167969,297.1499938964844,293.1499938964844,0.1031436547636985,-11926.328125,304.1409606933594,0.5852932929992676,0.1364594101905822,0.632678210735321,288.54522705078125,291.1499938964844,251.4825897216797,250.9534912109375,279.14892578125,292.9112548828125,288.5467529296875,1.0,0.5791493654251099,0.4468667507171631,0.4468667507171631,1.0,1.0,-2.971931219100952,0.9876903891563416,1.984240889549256,0.3205358684062958,0.0,0.0,1.0,173.88999938964844,177.0,62.1196174621582,-28201.82421875,2375.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6034240722656,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.6648216843605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006747095030732,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631380,292.84307861328125,297.1499938964844,293.1499938964844,0.4849691987037658,-8042.43798828125,304.13458251953125,0.8767582178115845,0.4729861617088318,0.4276016354560852,292.8164978027344,297.1499938964844,293.1499938964844,0.3708767890930176,-6885.552734375,304.127197265625,0.8203819394111633,0.3839203417301178,0.3662657141685486,292.68658447265625,297.1499938964844,293.1499938964844,0.612075924873352,-7496.7939453125,304.1069641113281,0.9367101192474364,0.5704471468925476,0.3992996215820312,292.5304260253906,297.1499938964844,293.1499938964844,0.8017513751983643,-12477.1796875,304.1083679199219,0.9990000128746032,0.7774448990821838,0.664508581161499,292.9349060058594,297.1499938964844,293.1499938964844,0.1043119728565216,-12031.1884765625,304.1420288085937,0.5857686400413513,0.137810543179512,0.6393694281578064,288.57403564453125,291.1499938964844,251.4917907714844,250.96246337890625,279.1494445800781,292.93438720703125,288.5751342773437,1.0,0.5841935873031616,0.4468370079994201,0.4468370079994201,1.0,1.0,-2.9981672763824463,0.9977016448974608,2.0004656314849854,0.3246796429157257,0.0,0.0,1.0,176.89654541015625,180.0,45.39231491088867,-28511.837890625,2438.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77496337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.767578125,26640.0,0.0,0.0,0.6729497313499451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.2728734620613977e-05,0.0,0.0006829584599472,0.0,0.0,507.6469421386719,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
631440,292.84307861328125,297.1499938964844,293.1499938964844,0.4849691987037658,-8042.43798828125,304.13458251953125,0.8767582178115845,0.4729861617088318,0.4276016354560852,292.8164978027344,297.1499938964844,293.1499938964844,0.3708767890930176,-6885.552734375,304.127197265625,0.8203819394111633,0.3839203417301178,0.3662657141685486,292.68658447265625,297.1499938964844,293.1499938964844,0.612075924873352,-7496.7939453125,304.1069641113281,0.9367101192474364,0.5704471468925476,0.3992996215820312,292.5304260253906,297.1499938964844,293.1499938964844,0.8017513751983643,-12477.1796875,304.1083679199219,0.9990000128746032,0.7774448990821838,0.664508581161499,292.9349060058594,297.1499938964844,293.1499938964844,0.1043119728565216,-12031.1884765625,304.1420288085937,0.5857686400413513,0.137810543179512,0.6393694281578064,288.57403564453125,291.1499938964844,251.4917907714844,250.96246337890625,279.1494445800781,292.93438720703125,288.5751342773437,1.0,0.5841935873031616,0.4468370079994201,0.4468370079994201,1.0,1.0,-2.9981672763824463,0.9977016448974608,2.0004656314849854,0.3246796429157257,0.0,0.0,1.0,176.89654541015625,180.0,45.39231491088867,-28511.837890625,2438.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77496337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.767578125,26640.0,0.0,0.0,0.6729497313499451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.2728734620613977e-05,0.0,0.0006829584599472,0.0,0.0,507.6469421386719,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
631500,292.859130859375,297.1499938964844,293.1499938964844,0.4857146739959717,-8051.1171875,304.1360168457031,0.8760036826133728,0.4737227261066437,0.4283552467823028,292.8302001953125,297.1499938964844,293.1499938964844,0.372573047876358,-6909.365234375,304.1282653808594,0.8203454613685608,0.3854528963565826,0.367792546749115,292.70166015625,297.1499938964844,293.1499938964844,0.6157233715057373,-7530.45947265625,304.108154296875,0.9370275139808656,0.5733570456504822,0.4013736248016357,292.54461669921875,297.1499938964844,293.1499938964844,0.8055423498153687,-12521.779296875,304.1090393066406,0.9990000128746032,0.7825059294700623,0.6673734784126282,292.9457702636719,297.1499938964844,293.1499938964844,0.1048339158296585,-12077.9697265625,304.1425170898437,0.5858423709869385,0.138400986790657,0.6423325538635254,288.58612060546875,291.1499938964844,251.4969787597656,250.967514038086,279.1496887207031,292.9452514648437,288.5871887207031,1.0,0.5866004824638367,0.4468395113945007,0.4468395113945007,1.0,1.0,-3.010408878326416,1.0024057626724243,2.008002996444702,0.3266457319259643,0.0,0.0,1.0,178.39971923828125,180.0,39.98989486694336,-28657.611328125,2469.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8623352050781,306.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.24609375,27720.0,0.0,0.0,0.6767372488975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659531593322754,1.659554362297058,-2.2744521629647352e-05,0.0,0.0006868022610433,0.0,0.0,508.1759033203125,0.0,0.0,0.0,0.9209689497947692,4.0,0.0,1.0
631560,292.8747863769531,297.1499938964844,293.1499938964844,0.4854912161827087,-8046.4521484375,304.13897705078125,0.8751556873321533,0.474330186843872,0.428993672132492,292.8435363769531,297.1499938964844,293.1499938964844,0.3735254108905792,-6921.65869140625,304.1304931640625,0.8202282786369324,0.3868855535984039,0.3692277669906616,292.71630859375,297.1499938964844,293.1499938964844,0.6182348728179932,-7552.47705078125,304.1112060546875,0.9372569918632508,0.5761582255363464,0.4033798575401306,292.5587158203125,297.1499938964844,293.1499938964844,0.8081036806106567,-12550.203125,304.1118469238281,0.9990000128746032,0.7874061465263367,0.6702831983566284,292.9562072753906,297.1499938964844,293.1499938964844,0.10513287037611,-12102.40234375,304.1433410644531,0.5858140587806702,0.138936698436737,0.6450533270835876,288.62078857421875,291.1499938964844,251.5025787353516,250.9729766845703,279.1499328613281,292.9557189941406,288.6227722167969,1.0,0.588932454586029,0.4468534290790558,0.4468534290790558,1.0,1.0,-3.022083044052124,1.006915807723999,2.015167236328125,0.3285447359085083,0.0,0.0,1.0,179.90283203125,198.0,65.36089324951172,-28912.58203125,2498.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9325256347656,306.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,27418.24609375,27720.0,0.0,0.0,0.6805380582809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841588020324707,1.6841821670532229,-2.3424579921993427e-05,0.0,0.0006906596245244,0.0,0.0,531.13720703125,0.0,0.0,0.0,0.9198390245437622,4.0,0.0,1.0
631620,292.90606689453125,297.1499938964844,293.1499938964844,0.4878700673580169,-8077.2041015625,304.1385803222656,0.8588441610336304,0.4749609231948852,0.43026003241539,292.8704528808594,297.1499938964844,293.1499938964844,0.3777085840702057,-6982.18994140625,304.12994384765625,0.8067025542259216,0.3891918659210205,0.3721373081207275,292.7456359863281,297.1499938964844,293.1499938964844,0.6268444657325745,-7633.9306640625,304.1096496582031,0.919452428817749,0.5811946988105774,0.4074067771434784,292.6135559082031,297.1499938964844,293.1499938964844,0.8622098565101624,-13262.265625,304.0348205566406,0.9990000128746032,0.7913610935211182,0.711245059967041,292.9779968261719,297.1499938964844,293.1499938964844,0.1064454168081283,-12223.666015625,304.14337158203125,0.5742138624191284,0.1394320428371429,0.6509336829185486,288.60870361328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1455993652344,292.9774780273437,288.607421875,1.0,0.6082509756088257,0.4461437165737152,0.4461437165737152,1.0,1.0,-3.0882115364074707,1.030657410621643,2.057554006576538,0.336916983127594,0.0,0.0,1.0,197.65757751464844,201.0,-3.1899242401123047,-29386.6796875,2718.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0266418457031,306.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.23828125,27720.0,0.0,0.0,0.6882560849189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912076473236084,1.6912312507629397,-2.3621070795343257e-05,0.0,0.0006984924548305,0.0,0.0,537.834228515625,0.0,0.0,0.0,0.923340380191803,4.0,0.0,1.0
631680,292.90606689453125,297.1499938964844,293.1499938964844,0.4878700673580169,-8077.2041015625,304.1385803222656,0.8588441610336304,0.4749609231948852,0.43026003241539,292.8704528808594,297.1499938964844,293.1499938964844,0.3777085840702057,-6982.18994140625,304.12994384765625,0.8067025542259216,0.3891918659210205,0.3721373081207275,292.7456359863281,297.1499938964844,293.1499938964844,0.6268444657325745,-7633.9306640625,304.1096496582031,0.919452428817749,0.5811946988105774,0.4074067771434784,292.6135559082031,297.1499938964844,293.1499938964844,0.8622098565101624,-13262.265625,304.0348205566406,0.9990000128746032,0.7913610935211182,0.711245059967041,292.9779968261719,297.1499938964844,293.1499938964844,0.1064454168081283,-12223.666015625,304.14337158203125,0.5742138624191284,0.1394320428371429,0.6509336829185486,288.60870361328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1455993652344,292.9774780273437,288.607421875,1.0,0.6082509756088257,0.4461437165737152,0.4461437165737152,1.0,1.0,-3.0882115364074707,1.030657410621643,2.057554006576538,0.336916983127594,0.0,0.0,1.0,197.65757751464844,201.0,-3.1899242401123047,-29386.6796875,2718.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0266418457031,306.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.23828125,27720.0,0.0,0.0,0.6882560849189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912076473236084,1.6912312507629397,-2.3621070795343257e-05,0.0,0.0006984924548305,0.0,0.0,537.834228515625,0.0,0.0,0.0,0.923340380191803,4.0,0.0,1.0
631740,292.93359375,297.1499938964844,293.1499938964844,0.4891474545001983,-8092.529296875,304.14031982421875,0.856712281703949,0.4755562841892242,0.4308929145336151,292.89422607421875,297.1499938964844,293.1499938964844,0.3808775544166565,-7026.93115234375,304.13140869140625,0.8058623671531677,0.391453742980957,0.3743692934513092,292.7718200683594,297.1499938964844,293.1499938964844,0.6342807412147522,-7702.63232421875,304.1108093261719,0.91928231716156,0.5861293077468872,0.4109135270118713,292.6703796386719,297.1499938964844,293.1499938964844,0.8756042122840881,-13401.80859375,304.05096435546875,0.9990000128746032,0.7933833599090576,0.7177111506462097,292.997802734375,297.1499938964844,293.1499938964844,0.1069274991750717,-12267.041015625,304.144775390625,0.5728414058685303,0.1397720724344253,0.6529785990715027,288.60308837890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1492004394531,292.99737548828125,288.6033935546875,1.0,0.6113891005516052,0.4462743699550628,0.4462743699550628,1.0,1.0,-3.1061549186706543,1.0377109050750732,2.068444013595581,0.3405444622039795,0.0,0.0,1.0,200.88922119140625,204.0,-0.7827430963516235,-29567.990234375,2770.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1151123046875,306.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.00390625,28800.0,0.0,0.0,0.6957029104232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288170337677,1.6929054260253906,-2.3667858840781264e-05,0.0,0.0007060500211082,0.0,0.0,539.4329833984375,0.0,0.0,0.0,0.9391720294952391,4.0,0.0,1.0
631800,292.93359375,297.1499938964844,293.1499938964844,0.4891474545001983,-8092.529296875,304.14031982421875,0.856712281703949,0.4755562841892242,0.4308929145336151,292.89422607421875,297.1499938964844,293.1499938964844,0.3808775544166565,-7026.93115234375,304.13140869140625,0.8058623671531677,0.391453742980957,0.3743692934513092,292.7718200683594,297.1499938964844,293.1499938964844,0.6342807412147522,-7702.63232421875,304.1108093261719,0.91928231716156,0.5861293077468872,0.4109135270118713,292.6703796386719,297.1499938964844,293.1499938964844,0.8756042122840881,-13401.80859375,304.05096435546875,0.9990000128746032,0.7933833599090576,0.7177111506462097,292.997802734375,297.1499938964844,293.1499938964844,0.1069274991750717,-12267.041015625,304.144775390625,0.5728414058685303,0.1397720724344253,0.6529785990715027,288.60308837890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1492004394531,292.99737548828125,288.6033935546875,1.0,0.6113891005516052,0.4462743699550628,0.4462743699550628,1.0,1.0,-3.1061549186706543,1.0377109050750732,2.068444013595581,0.3405444622039795,0.0,0.0,1.0,200.88922119140625,204.0,-0.7827430963516235,-29567.990234375,2770.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1151123046875,306.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.00390625,28800.0,0.0,0.0,0.6957029104232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288170337677,1.6929054260253906,-2.3667858840781264e-05,0.0,0.0007060500211082,0.0,0.0,539.4329833984375,0.0,0.0,0.0,0.9391720294952391,4.0,0.0,1.0
631860,292.9598083496094,297.1499938964844,293.1499938964844,0.4883870482444763,-8080.1884765625,304.14471435546875,0.8545382618904114,0.4757271409034729,0.4312351047992706,292.9168395996094,297.1499938964844,293.1499938964844,0.3824297785758972,-7047.0458984375,304.1349182128906,0.8049419522285461,0.393348753452301,0.3763344287872314,292.7969970703125,297.1499938964844,293.1499938964844,0.6391612887382507,-7745.53857421875,304.1156005859375,0.9190241098403932,0.5906040668487549,0.4141529202461242,292.7108154296875,297.1499938964844,293.1499938964844,0.8851215243339539,-13496.66015625,304.0678100585937,0.9990000128746032,0.7973180413246155,0.7238959074020386,293.0158386230469,297.1499938964844,293.1499938964844,0.1069317534565925,-12263.4208984375,304.146484375,0.571359395980835,0.1399677991867065,0.6544164419174194,288.6431884765625,291.1499938964844,251.5457000732422,251.01486206054688,279.15087890625,293.01544189453125,288.6441345214844,1.0,0.6150355339050293,0.4464569985866546,0.4464569985866546,1.0,1.0,-3.121989727020264,1.0441814661026,2.077808141708374,0.3434692323207855,0.0,0.0,1.0,203.9210662841797,207.0,33.6578483581543,-29884.59375,2818.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2008361816406,307.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15234375,28800.0,0.0,0.0,0.7028169631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217581272125244,1.7217825651168823,-2.448217492201365e-05,0.0,0.0007132698665373,0.0,0.0,567.5109252929688,0.0,0.0,0.0,0.9401227831840516,4.0,0.0,1.0
631920,292.9598083496094,297.1499938964844,293.1499938964844,0.4883870482444763,-8080.1884765625,304.14471435546875,0.8545382618904114,0.4757271409034729,0.4312351047992706,292.9168395996094,297.1499938964844,293.1499938964844,0.3824297785758972,-7047.0458984375,304.1349182128906,0.8049419522285461,0.393348753452301,0.3763344287872314,292.7969970703125,297.1499938964844,293.1499938964844,0.6391612887382507,-7745.53857421875,304.1156005859375,0.9190241098403932,0.5906040668487549,0.4141529202461242,292.7108154296875,297.1499938964844,293.1499938964844,0.8851215243339539,-13496.66015625,304.0678100585937,0.9990000128746032,0.7973180413246155,0.7238959074020386,293.0158386230469,297.1499938964844,293.1499938964844,0.1069317534565925,-12263.4208984375,304.146484375,0.571359395980835,0.1399677991867065,0.6544164419174194,288.6431884765625,291.1499938964844,251.5457000732422,251.01486206054688,279.15087890625,293.01544189453125,288.6441345214844,1.0,0.6150355339050293,0.4464569985866546,0.4464569985866546,1.0,1.0,-3.121989727020264,1.0441814661026,2.077808141708374,0.3434692323207855,0.0,0.0,1.0,203.9210662841797,207.0,33.6578483581543,-29884.59375,2818.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2008361816406,307.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15234375,28800.0,0.0,0.0,0.7028169631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217581272125244,1.7217825651168823,-2.448217492201365e-05,0.0,0.0007132698665373,0.0,0.0,567.5109252929688,0.0,0.0,0.0,0.9401227831840516,4.0,0.0,1.0
631980,292.98468017578125,297.1499938964844,293.1499938964844,0.487736701965332,-8070.22265625,304.1475524902344,0.8521423935890198,0.4754945933818817,0.4312008023262024,292.9383850097656,297.1499938964844,293.1499938964844,0.3840537369251251,-7068.94873046875,304.1372375488281,0.8037652373313904,0.3948846161365509,0.3779533207416534,292.8207702636719,297.1499938964844,293.1499938964844,0.6443435549736023,-7792.18408203125,304.118408203125,0.918525755405426,0.5947270393371582,0.4171298146247864,292.7446594238281,297.1499938964844,293.1499938964844,0.8952223062515259,-13603.724609375,304.0782775878906,0.9990000128746032,0.8015710115432739,0.7301260232925415,293.0320129394531,297.1499938964844,293.1499938964844,0.1070029512047767,-12267.7666015625,304.14752197265625,0.5697458386421204,0.1400848776102066,0.6554809212684631,288.6639404296875,291.1499938964844,251.5640869140625,251.0326538085937,279.1517639160156,293.0316467285156,288.664794921875,1.0,0.6184667944908142,0.4466829597949981,0.4466829597949981,1.0,1.0,-3.1362454891204834,1.0501543283462524,2.0860910415649414,0.3462428748607635,0.0,0.0,1.0,206.9290313720703,210.0,30.150264739990234,-30078.591796875,2863.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3097839355469,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7093126773834229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.000719862175174,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.98468017578125,297.1499938964844,293.1499938964844,0.487736701965332,-8070.22265625,304.1475524902344,0.8521423935890198,0.4754945933818817,0.4312008023262024,292.9383850097656,297.1499938964844,293.1499938964844,0.3840537369251251,-7068.94873046875,304.1372375488281,0.8037652373313904,0.3948846161365509,0.3779533207416534,292.8207702636719,297.1499938964844,293.1499938964844,0.6443435549736023,-7792.18408203125,304.118408203125,0.918525755405426,0.5947270393371582,0.4171298146247864,292.7446594238281,297.1499938964844,293.1499938964844,0.8952223062515259,-13603.724609375,304.0782775878906,0.9990000128746032,0.8015710115432739,0.7301260232925415,293.0320129394531,297.1499938964844,293.1499938964844,0.1070029512047767,-12267.7666015625,304.14752197265625,0.5697458386421204,0.1400848776102066,0.6554809212684631,288.6639404296875,291.1499938964844,251.5640869140625,251.0326538085937,279.1517639160156,293.0316467285156,288.664794921875,1.0,0.6184667944908142,0.4466829597949981,0.4466829597949981,1.0,1.0,-3.1362454891204834,1.0501543283462524,2.0860910415649414,0.3462428748607635,0.0,0.0,1.0,206.9290313720703,210.0,30.150264739990234,-30078.591796875,2863.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3097839355469,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7093126773834229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.000719862175174,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.99658203125,297.1499938964844,293.1499938964844,0.4872291386127472,-8062.93994140625,304.14892578125,0.8508740663528442,0.4752489626407623,0.4310654401779175,292.94873046875,297.1499938964844,293.1499938964844,0.3847074210643768,-7077.640625,304.13836669921875,0.8030886054039001,0.3955316245555877,0.3786468803882599,292.83209228515625,297.1499938964844,293.1499938964844,0.6467528343200684,-7813.80908203125,304.1197814941406,0.9181962013244628,0.596668004989624,0.418534517288208,292.7603759765625,297.1499938964844,293.1499938964844,0.9001317620277405,-13656.59375,304.0823669433594,0.9990000128746032,0.8036173582077026,0.7332679629325867,293.0394897460937,297.1499938964844,293.1499938964844,0.107008621096611,-12267.25390625,304.1479797363281,0.5688890218734741,0.140111431479454,0.6558791399002075,288.67437744140625,291.1499938964844,251.5740966796875,251.04234313964844,279.1520690917969,293.0391540527344,288.6752624511719,1.0,0.6201144456863403,0.4468080699443817,0.4468080699443817,1.0,1.0,-3.142862319946289,1.052975058555603,2.089887380599976,0.3475780189037323,0.0,0.0,1.0,208.4312744140625,210.0,29.838565826416016,-30174.669921875,2885.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3724670410156,307.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7123022079467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007228961912915,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.0082092285156,297.1499938964844,293.1499938964844,0.4857895374298095,-8042.82666015625,304.1517333984375,0.849560558795929,0.4749111235141754,0.4308540225028991,292.9588317871094,297.1499938964844,293.1499938964844,0.3846073150634765,-7074.771484375,304.1406555175781,0.8023557066917419,0.3960972428321838,0.3792670667171478,292.8431701660156,297.1499938964844,293.1499938964844,0.6479780673980713,-7823.4677734375,304.123046875,0.9178126454353333,0.5985196232795715,0.4198830127716064,292.7757263183594,297.1499938964844,293.1499938964844,0.903551995754242,-13690.755859375,304.08843994140625,0.9990000128746032,0.8055406808853149,0.7364301681518555,293.0466003417969,297.1499938964844,293.1499938964844,0.1068139150738716,-12246.5869140625,304.148681640625,0.5679950714111328,0.1401138752698898,0.656178891658783,288.70782470703125,291.1499938964844,251.58468627929688,251.0525817871093,279.1523132324219,293.0462646484375,288.7095642089844,1.0,0.6217167377471924,0.4469410479068756,0.4469410479068756,1.0,1.0,-3.1491382122039795,1.0556845664978027,2.0934536457061768,0.3488791286945343,0.0,0.0,1.0,209.93328857421875,213.0,58.00466537475586,-30381.890625,2906.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.421142578125,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.715319812297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007259586709551,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.030517578125,297.1499938964844,293.1499938964844,0.4837629199028015,-8015.2626953125,304.15447998046875,0.8467929363250732,0.4739812612533569,0.430192768573761,292.978271484375,297.1499938964844,293.1499938964844,0.3850760161876678,-7080.0595703125,304.1429748535156,0.8007184863090515,0.3969992995262146,0.3802832365036011,292.8638916015625,297.1499938964844,293.1499938964844,0.6516855955123901,-7856.39697265625,304.12579345703125,0.9169199466705322,0.6020923852920532,0.4224529266357422,292.8059997558594,297.1499938964844,293.1499938964844,0.912268877029419,-13786.0283203125,304.0943298339844,0.9990000128746032,0.8088840246200562,0.7428184747695923,293.05987548828125,297.1499938964844,293.1499938964844,0.1066250279545784,-12226.595703125,304.1494445800781,0.5660795569419861,0.1400398910045623,0.6564381122589111,288.7401123046875,291.1499938964844,251.6076202392578,251.07472229003903,279.1526794433594,293.0595703125,288.7412109375,1.0,0.6247866153717041,0.4472308456897735,0.4472308456897735,1.0,1.0,-3.1606485843658447,1.0607646703720093,2.099884033203125,0.3513731956481933,0.0,0.0,1.0,212.93701171875,216.0,46.83876037597656,-30571.798828125,2946.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52032470703125,307.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7210487723350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007317728595808,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632280,293.030517578125,297.1499938964844,293.1499938964844,0.4837629199028015,-8015.2626953125,304.15447998046875,0.8467929363250732,0.4739812612533569,0.430192768573761,292.978271484375,297.1499938964844,293.1499938964844,0.3850760161876678,-7080.0595703125,304.1429748535156,0.8007184863090515,0.3969992995262146,0.3802832365036011,292.8638916015625,297.1499938964844,293.1499938964844,0.6516855955123901,-7856.39697265625,304.12579345703125,0.9169199466705322,0.6020923852920532,0.4224529266357422,292.8059997558594,297.1499938964844,293.1499938964844,0.912268877029419,-13786.0283203125,304.0943298339844,0.9990000128746032,0.8088840246200562,0.7428184747695923,293.05987548828125,297.1499938964844,293.1499938964844,0.1066250279545784,-12226.595703125,304.1494445800781,0.5660795569419861,0.1400398910045623,0.6564381122589111,288.7401123046875,291.1499938964844,251.6076202392578,251.07472229003903,279.1526794433594,293.0595703125,288.7412109375,1.0,0.6247866153717041,0.4472308456897735,0.4472308456897735,1.0,1.0,-3.1606485843658447,1.0607646703720093,2.099884033203125,0.3513731956481933,0.0,0.0,1.0,212.93701171875,216.0,46.83876037597656,-30571.798828125,2946.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52032470703125,307.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7210487723350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007317728595808,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632340,293.05157470703125,297.1499938964844,293.1499938964844,0.4815475046634674,-7985.6044921875,304.1566772460937,0.8438676595687866,0.4727323055267334,0.4292487502098083,292.9967041015625,297.1499938964844,293.1499938964844,0.3853704035282135,-7083.13525390625,304.1448059082031,0.7988823056221008,0.3976087570190429,0.3810322284698486,292.8831481933594,297.1499938964844,293.1499938964844,0.6553667783737183,-7889.46142578125,304.1277160644531,0.9158918261528016,0.6054320335388184,0.4248805344104767,292.8357849121094,297.1499938964844,293.1499938964844,0.921239972114563,-13886.1435546875,304.097900390625,0.9990000128746032,0.8115565180778503,0.7492815852165222,293.0719909667969,297.1499938964844,293.1499938964844,0.1063924357295036,-12203.17578125,304.1499938964844,0.5639969706535339,0.1398620307445526,0.6562401652336121,288.7655334472656,291.1499938964844,251.6330108642578,251.0992126464844,279.1529846191406,293.0712890625,288.7665405273437,1.0,0.6276870369911194,0.4475432932376861,0.4475432932376861,1.0,1.0,-3.1708672046661377,1.06540846824646,2.1054587364196777,0.3537211418151855,0.0,0.0,1.0,215.9405517578125,219.0,38.721221923828125,-30741.517578125,2983.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6338195800781,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.939453125,30960.0,0.0,0.0,0.7262082099914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576969861984253,1.7577226161956787,-2.551489342295099e-05,0.0,0.0007370089879259,0.0,0.0,603.7958374023438,0.0,0.0,0.0,0.9745486974716188,4.0,0.0,1.0
632400,293.05157470703125,297.1499938964844,293.1499938964844,0.4815475046634674,-7985.6044921875,304.1566772460937,0.8438676595687866,0.4727323055267334,0.4292487502098083,292.9967041015625,297.1499938964844,293.1499938964844,0.3853704035282135,-7083.13525390625,304.1448059082031,0.7988823056221008,0.3976087570190429,0.3810322284698486,292.8831481933594,297.1499938964844,293.1499938964844,0.6553667783737183,-7889.46142578125,304.1277160644531,0.9158918261528016,0.6054320335388184,0.4248805344104767,292.8357849121094,297.1499938964844,293.1499938964844,0.921239972114563,-13886.1435546875,304.097900390625,0.9990000128746032,0.8115565180778503,0.7492815852165222,293.0719909667969,297.1499938964844,293.1499938964844,0.1063924357295036,-12203.17578125,304.1499938964844,0.5639969706535339,0.1398620307445526,0.6562401652336121,288.7655334472656,291.1499938964844,251.6330108642578,251.0992126464844,279.1529846191406,293.0712890625,288.7665405273437,1.0,0.6276870369911194,0.4475432932376861,0.4475432932376861,1.0,1.0,-3.1708672046661377,1.06540846824646,2.1054587364196777,0.3537211418151855,0.0,0.0,1.0,215.9405517578125,219.0,38.721221923828125,-30741.517578125,2983.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6338195800781,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.939453125,30960.0,0.0,0.0,0.7262082099914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576969861984253,1.7577226161956787,-2.551489342295099e-05,0.0,0.0007370089879259,0.0,0.0,603.7958374023438,0.0,0.0,0.0,0.9745486974716188,4.0,0.0,1.0
632460,293.07177734375,297.1499938964844,293.1499938964844,0.4779119193553924,-7936.72900390625,304.160400390625,0.8407707214355469,0.4711315929889679,0.428001344203949,293.0146179199219,297.1499938964844,293.1499938964844,0.3844474852085113,-7067.93115234375,304.1479797363281,0.7968053817749023,0.3978616297245025,0.3814584910869598,292.90142822265625,297.1499938964844,293.1499938964844,0.6573264598846436,-7905.55078125,304.1317443847656,0.914688766002655,0.6084879636764526,0.4271184504032135,292.865478515625,297.1499938964844,293.1499938964844,0.9283491969108582,-13963.650390625,304.1031799316406,0.9990000128746032,0.8135011792182922,0.7558325529098511,293.0831298828125,297.1499938964844,293.1499938964844,0.105853296816349,-12149.5390625,304.15087890625,0.5617470741271973,0.1395812928676605,0.6555917263031006,288.81866455078125,291.1499938964844,251.66099548339844,251.12615966796875,279.1533508300781,293.0821838378906,288.8199462890625,1.0,0.6304035186767578,0.4478946030139923,0.4478946030139923,1.0,1.0,-3.179669141769409,1.069604992866516,2.1100642681121826,0.3559407591819763,0.0,0.0,1.0,218.9443206787109,222.0,57.2694091796875,-31018.298828125,3018.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7188720703125,307.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7312491536140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007421249174512,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.07177734375,297.1499938964844,293.1499938964844,0.4779119193553924,-7936.72900390625,304.160400390625,0.8407707214355469,0.4711315929889679,0.428001344203949,293.0146179199219,297.1499938964844,293.1499938964844,0.3844474852085113,-7067.93115234375,304.1479797363281,0.7968053817749023,0.3978616297245025,0.3814584910869598,292.90142822265625,297.1499938964844,293.1499938964844,0.6573264598846436,-7905.55078125,304.1317443847656,0.914688766002655,0.6084879636764526,0.4271184504032135,292.865478515625,297.1499938964844,293.1499938964844,0.9283491969108582,-13963.650390625,304.1031799316406,0.9990000128746032,0.8135011792182922,0.7558325529098511,293.0831298828125,297.1499938964844,293.1499938964844,0.105853296816349,-12149.5390625,304.15087890625,0.5617470741271973,0.1395812928676605,0.6555917263031006,288.81866455078125,291.1499938964844,251.66099548339844,251.12615966796875,279.1533508300781,293.0821838378906,288.8199462890625,1.0,0.6304035186767578,0.4478946030139923,0.4478946030139923,1.0,1.0,-3.179669141769409,1.069604992866516,2.1100642681121826,0.3559407591819763,0.0,0.0,1.0,218.9443206787109,222.0,57.2694091796875,-31018.298828125,3018.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7188720703125,307.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7312491536140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007421249174512,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.0910339355469,297.1499938964844,293.1499938964844,0.474705308675766,-7894.43115234375,304.1622619628906,0.837513267993927,0.4692095220088959,0.4264600276947021,293.0318908691406,297.1499938964844,293.1499938964844,0.3838070929050445,-7057.703125,304.14971923828125,0.7945012450218201,0.3977895677089691,0.3815721869468689,292.9185485839844,297.1499938964844,293.1499938964844,0.660037636756897,-7929.83837890625,304.13330078125,0.9133365154266356,0.611309289932251,0.4291851222515106,292.8948669433594,297.1499938964844,293.1499938964844,0.9369125366210938,-14061.10546875,304.1044921875,0.9990000128746032,0.814751386642456,0.7624636292457581,293.09332275390625,297.1499938964844,293.1499938964844,0.1054171845316886,-12107.3505859375,304.1513061523437,0.5593406558036804,0.1392049491405487,0.6545122265815735,288.84716796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0928649902344,288.84820556640625,1.0,0.6329461932182312,0.4482954144477844,0.4482954144477844,1.0,1.0,-3.1871140003204346,1.0734049081802368,2.113708972930908,0.358065664768219,0.0,0.0,1.0,221.9478454589844,225.0,44.23688888549805,-31163.263671875,3050.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81201171875,307.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40625,30960.0,0.0,0.0,0.7358589172363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887473106384275,1.788773775100708,-2.642431172716897e-05,0.0,0.0007468032417818,0.0,0.0,636.3634033203125,0.0,0.0,0.0,0.976520299911499,4.0,0.0,1.0
632640,293.0910339355469,297.1499938964844,293.1499938964844,0.474705308675766,-7894.43115234375,304.1622619628906,0.837513267993927,0.4692095220088959,0.4264600276947021,293.0318908691406,297.1499938964844,293.1499938964844,0.3838070929050445,-7057.703125,304.14971923828125,0.7945012450218201,0.3977895677089691,0.3815721869468689,292.9185485839844,297.1499938964844,293.1499938964844,0.660037636756897,-7929.83837890625,304.13330078125,0.9133365154266356,0.611309289932251,0.4291851222515106,292.8948669433594,297.1499938964844,293.1499938964844,0.9369125366210938,-14061.10546875,304.1044921875,0.9990000128746032,0.814751386642456,0.7624636292457581,293.09332275390625,297.1499938964844,293.1499938964844,0.1054171845316886,-12107.3505859375,304.1513061523437,0.5593406558036804,0.1392049491405487,0.6545122265815735,288.84716796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0928649902344,288.84820556640625,1.0,0.6329461932182312,0.4482954144477844,0.4482954144477844,1.0,1.0,-3.1871140003204346,1.0734049081802368,2.113708972930908,0.358065664768219,0.0,0.0,1.0,221.9478454589844,225.0,44.23688888549805,-31163.263671875,3050.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81201171875,307.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40625,30960.0,0.0,0.0,0.7358589172363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887473106384275,1.788773775100708,-2.642431172716897e-05,0.0,0.0007468032417818,0.0,0.0,636.3634033203125,0.0,0.0,0.0,0.976520299911499,4.0,0.0,1.0
632700,293.100341796875,297.1499938964844,293.1499938964844,0.4730002582073211,-7871.98681640625,304.16314697265625,0.8358290791511536,0.4681292772293091,0.4255847632884979,293.040283203125,297.1499938964844,293.1499938964844,0.3833807110786438,-7051.1005859375,304.1505432128906,0.7932709455490112,0.397634893655777,0.3815188407897949,292.9267272949219,297.1499938964844,293.1499938964844,0.6613326072692871,-7941.4599609375,304.13397216796875,0.9126132130622864,0.6126351952552795,0.4301608204841614,292.9094543457031,297.1499938964844,293.1499938964844,0.9412625432014464,-14110.794921875,304.1048583984375,0.9990000128746032,0.8151188492774963,0.7657924890518188,293.0981140136719,297.1499938964844,293.1499938964844,0.1051799058914184,-12084.58203125,304.1514892578125,0.5580865144729614,0.1389850825071334,0.6538286805152893,288.8601379394531,291.1499938964844,251.7080841064453,251.1714324951172,279.1540222167969,293.0980224609375,288.86114501953125,1.0,0.6341544985771179,0.4485131204128265,0.4485131204128265,1.0,1.0,-3.1903514862060547,1.0751628875732422,2.1151885986328125,0.3590961098670959,0.0,0.0,1.0,223.4495849609375,225.0,40.59550094604492,-31231.990234375,3065.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86328125,307.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.431640625,32040.0,0.0,0.0,0.7379705905914307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210557937622,1.7892370223999023,-2.643800326040946e-05,0.0,0.0007489463314414,0.0,0.0,636.8580322265625,0.0,0.0,0.0,0.9917497634887696,4.0,0.0,1.0
632760,293.1094665527344,297.1499938964844,293.1499938964844,0.4704469442367553,-7837.724609375,304.1653747558594,0.8340943455696106,0.4669614136219024,0.4246371686458587,293.0486145019531,297.1499938964844,293.1499938964844,0.3822411894798279,-7033.53125,304.15252685546875,0.7919744849205017,0.3973915576934814,0.3813884556293487,292.9347839355469,297.1499938964844,293.1499938964844,0.6615179777145386,-7941.873046875,304.13653564453125,0.9118415117263794,0.6138796806335449,0.4310942888259887,292.9239807128906,297.1499938964844,293.1499938964844,0.943883776664734,-14138.02734375,304.1083068847656,0.9990000128746032,0.815312385559082,0.7688525319099426,293.1026611328125,297.1499938964844,293.1499938964844,0.104760006070137,-12043.30859375,304.1519775390625,0.5567935109138489,0.1387471109628677,0.6530635952949524,288.89459228515625,291.1499938964844,251.7252197265625,251.18788146972656,279.1541748046875,293.1021423339844,288.8963623046875,1.0,0.6352726221084595,0.4487331807613373,0.4487331807613373,1.0,1.0,-3.1929404735565186,1.076669216156006,2.1162712574005127,0.3600369393825531,0.0,0.0,1.0,224.95274353027344,228.0,64.98869323730469,-31404.353515625,3079.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8999328613281,307.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,31758.96875,32040.0,0.0,0.0,0.7401390671730042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125766515731807,1.8126038312911987,-2.713304274948314e-05,0.0,0.0007511470466852,0.0,0.0,662.1365356445312,0.0,0.0,0.0,0.9898922443389891,4.0,0.0,1.0
632820,293.127197265625,297.1499938964844,293.1499938964844,0.4661367237567901,-7780.8916015625,304.1674194335937,0.8303995728492737,0.4643925726413727,0.4225276410579681,293.0648803710937,297.1499938964844,293.1499938964844,0.3805620074272156,-7008.24658203125,304.1544494628906,0.7891053557395935,0.3966592848300934,0.3808944225311279,292.95123291015625,297.1499938964844,293.1499938964844,0.6629049777984619,-7953.6279296875,304.1387023925781,0.9099750518798828,0.6159976720809937,0.4327235221862793,292.95086669921875,297.1499938964844,293.1499938964844,0.9478089213371276,-14175.7880859375,304.1158447265625,0.9987967610359192,0.8155795335769653,0.7724025249481201,293.1111145019531,297.1499938964844,293.1499938964844,0.1041344404220581,-11983.087890625,304.1523742675781,0.5540529489517212,0.1382321417331695,0.6513650417327881,288.9317321777344,291.1499938964844,251.76171875,251.222885131836,279.1547241210937,293.1085510253906,288.93310546875,1.0,0.6369874477386475,0.4492249488830566,0.4492249488830566,1.0,1.0,-3.194000720977783,1.0782549381256104,2.115745782852173,0.3614441454410553,0.0,0.0,1.0,227.9652862548828,231.0,54.68578720092773,-31515.96875,3097.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9766540527344,307.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8515625,32040.0,0.0,0.0,0.7442249059677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187836408615112,1.818811058998108,-2.7319189030095004e-05,0.0,0.000755293702241,0.0,0.0,668.962158203125,0.0,0.0,0.0,0.9929628372192384,4.0,0.0,1.0
