time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.127197265625,297.1499938964844,293.1499938964844,0.4661367237567901,-7780.8916015625,304.1674194335937,0.8303995728492737,0.4643925726413727,0.4225276410579681,293.0648803710937,297.1499938964844,293.1499938964844,0.3805620074272156,-7008.24658203125,304.1544494628906,0.7891053557395935,0.3966592848300934,0.3808944225311279,292.95123291015625,297.1499938964844,293.1499938964844,0.6629049777984619,-7953.6279296875,304.1387023925781,0.9099750518798828,0.6159976720809937,0.4327235221862793,292.95086669921875,297.1499938964844,293.1499938964844,0.9478089213371276,-14175.7880859375,304.1158447265625,0.9987967610359192,0.8155795335769653,0.7724025249481201,293.1111145019531,297.1499938964844,293.1499938964844,0.1041344404220581,-11983.087890625,304.1523742675781,0.5540529489517212,0.1382321417331695,0.6513650417327881,288.9317321777344,291.1499938964844,251.76171875,251.222885131836,279.1547241210937,293.1085510253906,288.93310546875,1.0,0.6369874477386475,0.4492249488830566,0.4492249488830566,1.0,1.0,-3.194000720977783,1.0782549381256104,2.115745782852173,0.3614441454410553,0.0,0.0,1.0,227.9652862548828,231.0,54.68578720092773,-31515.96875,3097.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9766540527344,307.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8515625,32040.0,0.0,0.0,0.7442249059677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187836408615112,1.818811058998108,-2.7319189030095004e-05,0.0,0.000755293702241,0.0,0.0,668.962158203125,0.0,0.0,0.0,0.9929628372192384,4.0,0.0,1.0
632940,293.1446533203125,297.1499938964844,293.1499938964844,0.4614268541336059,-7718.7392578125,304.1694641113281,0.8264367580413818,0.4614376723766327,0.420115977525711,293.0810546875,297.1499938964844,293.1499938964844,0.3784773051738739,-6977.0966796875,304.1564636230469,0.7859125137329102,0.3955409228801727,0.3800751566886902,292.9671630859375,297.1499938964844,293.1499938964844,0.6638194918632507,-7960.97265625,304.1409606933594,0.9078212976455688,0.6178070902824402,0.4341151416301727,292.97216796875,297.1499938964844,293.1499938964844,0.9480264186859132,-14167.6708984375,304.1268005371094,0.9967496395111084,0.8162935376167297,0.7732861042022705,293.11871337890625,297.1499938964844,293.1499938964844,0.103481113910675,-11920.2919921875,304.1526794433594,0.5511784553527832,0.1376776397228241,0.6495176553726196,288.9685363769531,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11553955078125,288.9700012207031,1.0,0.6381882429122925,0.4498345255851745,0.4498345255851745,1.0,1.0,-3.190633773803711,1.0784279108047483,2.112205743789673,0.3623778223991394,0.0,0.0,1.0,230.97457885742188,234.0,52.891563415527344,-31598.919921875,3107.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075439453125,307.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91015625,33120.0,0.0,0.0,0.7477390170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.8202056884765625,-2.7361100364942104e-05,0.0,0.0007588600274175,0.0,0.0,670.502197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1446533203125,297.1499938964844,293.1499938964844,0.4614268541336059,-7718.7392578125,304.1694641113281,0.8264367580413818,0.4614376723766327,0.420115977525711,293.0810546875,297.1499938964844,293.1499938964844,0.3784773051738739,-6977.0966796875,304.1564636230469,0.7859125137329102,0.3955409228801727,0.3800751566886902,292.9671630859375,297.1499938964844,293.1499938964844,0.6638194918632507,-7960.97265625,304.1409606933594,0.9078212976455688,0.6178070902824402,0.4341151416301727,292.97216796875,297.1499938964844,293.1499938964844,0.9480264186859132,-14167.6708984375,304.1268005371094,0.9967496395111084,0.8162935376167297,0.7732861042022705,293.11871337890625,297.1499938964844,293.1499938964844,0.103481113910675,-11920.2919921875,304.1526794433594,0.5511784553527832,0.1376776397228241,0.6495176553726196,288.9685363769531,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11553955078125,288.9700012207031,1.0,0.6381882429122925,0.4498345255851745,0.4498345255851745,1.0,1.0,-3.190633773803711,1.0784279108047483,2.112205743789673,0.3623778223991394,0.0,0.0,1.0,230.97457885742188,234.0,52.891563415527344,-31598.919921875,3107.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075439453125,307.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91015625,33120.0,0.0,0.0,0.7477390170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.8202056884765625,-2.7361100364942104e-05,0.0,0.0007588600274175,0.0,0.0,670.502197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1619567871094,297.1499938964844,293.1499938964844,0.4556865394115448,-7642.47119140625,304.1724853515625,0.8222423791885376,0.4580601751804352,0.4173089265823364,293.09747314453125,297.1499938964844,293.1499938964844,0.3754328787326813,-6931.5751953125,304.1593322753906,0.7824373245239258,0.393958568572998,0.3788199424743652,292.9823303222656,297.1499938964844,293.1499938964844,0.6636180877685547,-7957.548828125,304.1441955566406,0.9055846929550172,0.6193614602088928,0.4353261888027191,292.989990234375,297.1499938964844,293.1499938964844,0.9468172192573548,-14145.3447265625,304.1363525390625,0.9946740865707396,0.8171843886375427,0.7742355465888977,293.12554931640625,297.1499938964844,293.1499938964844,0.1026806309819221,-11842.7373046875,304.1531066894531,0.5482591986656189,0.1370809525251388,0.6474894285202026,289.02032470703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1228332519531,289.0218811035156,1.0,0.6392278671264648,0.4505160450935364,0.4505160450935364,1.0,1.0,-3.185909509658813,1.0782508850097656,2.107658624649048,0.3632528483867645,0.0,0.0,1.0,233.97854614257807,237.0,62.51469802856445,-31726.33984375,3113.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725769042969,308.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7421875,33120.0,0.0,0.0,0.7508753538131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294566628057e-05,0.0,0.0007620429969392,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1619567871094,297.1499938964844,293.1499938964844,0.4556865394115448,-7642.47119140625,304.1724853515625,0.8222423791885376,0.4580601751804352,0.4173089265823364,293.09747314453125,297.1499938964844,293.1499938964844,0.3754328787326813,-6931.5751953125,304.1593322753906,0.7824373245239258,0.393958568572998,0.3788199424743652,292.9823303222656,297.1499938964844,293.1499938964844,0.6636180877685547,-7957.548828125,304.1441955566406,0.9055846929550172,0.6193614602088928,0.4353261888027191,292.989990234375,297.1499938964844,293.1499938964844,0.9468172192573548,-14145.3447265625,304.1363525390625,0.9946740865707396,0.8171843886375427,0.7742355465888977,293.12554931640625,297.1499938964844,293.1499938964844,0.1026806309819221,-11842.7373046875,304.1531066894531,0.5482591986656189,0.1370809525251388,0.6474894285202026,289.02032470703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1228332519531,289.0218811035156,1.0,0.6392278671264648,0.4505160450935364,0.4505160450935364,1.0,1.0,-3.185909509658813,1.0782508850097656,2.107658624649048,0.3632528483867645,0.0,0.0,1.0,233.97854614257807,237.0,62.51469802856445,-31726.33984375,3113.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725769042969,308.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7421875,33120.0,0.0,0.0,0.7508753538131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.831871747970581,-2.771294566628057e-05,0.0,0.0007620429969392,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1783752441406,297.1499938964844,293.1499938964844,0.4499361515045166,-7566.3876953125,304.174560546875,0.8178802132606506,0.4544295966625213,0.4142483472824096,293.1136474609375,297.1499938964844,293.1499938964844,0.3722091913223266,-6883.78076171875,304.1615905761719,0.7787407636642456,0.3920080661773681,0.3772002756595611,292.9966125488281,297.1499938964844,293.1499938964844,0.6635396480560303,-7955.8876953125,304.1462707519531,0.9033123850822448,0.6207126379013062,0.4363904595375061,293.0059814453125,297.1499938964844,293.1499938964844,0.945792019367218,-14128.3642578125,304.142578125,0.9925419688224792,0.817992627620697,0.7751467227935791,293.1317138671875,297.1499938964844,293.1499938964844,0.1019261926412582,-11770.140625,304.1533203125,0.5453109741210938,0.1364490687847137,0.6453056335449219,289.0622253417969,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1302490234375,289.0638732910156,1.0,0.6401283740997314,0.4512632489204407,0.4512632489204407,1.0,1.0,-3.180032730102539,1.0777814388275146,2.1022512912750244,0.3640931844711303,0.0,0.0,1.0,236.9814910888672,240.0,60.08670425415039,-31799.392578125,3116.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2833251953125,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7534568309783936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007646629237569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1783752441406,297.1499938964844,293.1499938964844,0.4499361515045166,-7566.3876953125,304.174560546875,0.8178802132606506,0.4544295966625213,0.4142483472824096,293.1136474609375,297.1499938964844,293.1499938964844,0.3722091913223266,-6883.78076171875,304.1615905761719,0.7787407636642456,0.3920080661773681,0.3772002756595611,292.9966125488281,297.1499938964844,293.1499938964844,0.6635396480560303,-7955.8876953125,304.1462707519531,0.9033123850822448,0.6207126379013062,0.4363904595375061,293.0059814453125,297.1499938964844,293.1499938964844,0.945792019367218,-14128.3642578125,304.142578125,0.9925419688224792,0.817992627620697,0.7751467227935791,293.1317138671875,297.1499938964844,293.1499938964844,0.1019261926412582,-11770.140625,304.1533203125,0.5453109741210938,0.1364490687847137,0.6453056335449219,289.0622253417969,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1302490234375,289.0638732910156,1.0,0.6401283740997314,0.4512632489204407,0.4512632489204407,1.0,1.0,-3.180032730102539,1.0777814388275146,2.1022512912750244,0.3640931844711303,0.0,0.0,1.0,236.9814910888672,240.0,60.08670425415039,-31799.392578125,3116.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2833251953125,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7534568309783936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007646629237569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1861877441406,297.1499938964844,293.1499938964844,0.4469353258609772,-7526.640625,304.175537109375,0.81563800573349,0.4525327086448669,0.4126442074775696,293.12158203125,297.1499938964844,293.1499938964844,0.3704251050949096,-6857.357421875,304.1627197265625,0.7768237590789795,0.3909069895744324,0.3762706816196441,293.00341796875,297.1499938964844,293.1499938964844,0.6633445620536804,-7953.6259765625,304.1473083496094,0.9021691679954528,0.6213136315345764,0.4368717074394226,293.0135192871094,297.1499938964844,293.1499938964844,0.9450501799583436,-14117.7373046875,304.145263671875,0.9914435148239136,0.8183363080024719,0.7755534648895264,293.1345520019531,297.1499938964844,293.1499938964844,0.1015331596136093,-11732.283203125,304.1534423828125,0.5438295006752014,0.1361210644245147,0.6441615223884583,289.08404541015625,291.1499938964844,251.9146270751953,251.3691253662109,279.1574401855469,293.1340026855469,289.08575439453125,1.0,0.6405287981033325,0.4516613483428955,0.4516613483428955,1.0,1.0,-3.1766791343688965,1.0774418115615845,2.0992372035980225,0.3645021021366119,0.0,0.0,1.0,238.48287963867188,240.0,60.55340194702149,-31835.8671875,3117.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3411865234375,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7545524835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657748064957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1937866210937,297.1499938964844,293.1499938964844,0.4438595473766327,-7485.8671875,304.1764831542969,0.8133487105369568,0.4505833685398102,0.4109932780265808,293.12945556640625,297.1499938964844,293.1499938964844,0.3685348033905029,-6829.37353515625,304.1638488769531,0.7748644948005676,0.3897247910499573,0.375264823436737,293.01007080078125,297.1499938964844,293.1499938964844,0.6630522608757019,-7950.47607421875,304.1483154296875,0.9010089635849,0.6218656301498413,0.4373194575309753,293.0207824707031,297.1499938964844,293.1499938964844,0.9441628456115724,-14105.7041015625,304.1477355957031,0.9903205633163452,0.818634033203125,0.7759195566177368,293.13726806640625,297.1499938964844,293.1499938964844,0.1011311337351799,-11693.53515625,304.1535339355469,0.5423447489738464,0.1357855796813964,0.6429855227470398,289.1063842773437,291.1499938964844,251.9398651123047,251.39321899414065,279.15777587890625,293.1377868652344,289.10809326171875,1.0,0.6408963203430176,0.4520760178565979,0.4520760178565979,1.0,1.0,-3.1730496883392334,1.0770326852798462,2.0960171222686768,0.3649037182331085,0.0,0.0,1.0,239.98423767089844,243.0,61.37857055664063,-31871.123046875,3118.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,308.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7555283904075623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667652680538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2082824707031,297.1499938964844,293.1499938964844,0.4375049471855163,-7401.509765625,304.1782531738281,0.8086000680923462,0.4465313851833343,0.4075537323951721,293.1448669433594,297.1499938964844,293.1499938964844,0.3644518256187439,-6768.95166015625,304.166015625,0.7708240747451782,0.387118935585022,0.3730257749557495,293.0228271484375,297.1499938964844,293.1499938964844,0.6621974110603333,-7941.7265625,304.1502990722656,0.898633599281311,0.6228252649307251,0.4381151497364044,293.0346984863281,297.1499938964844,293.1499938964844,0.9419873356819152,-14077.716796875,304.152099609375,0.9879964590072632,0.8190865516662598,0.7765210866928101,293.14227294921875,297.1499938964844,293.1499938964844,0.1003043726086616,-11613.7890625,304.1537475585937,0.5393689870834351,0.1350936889648437,0.6405426859855652,289.1520080566406,291.1499938964844,251.9930725097656,251.4439392089844,279.1584777832031,293.1454467773437,289.1537780761719,1.0,0.6415340900421143,0.452956348657608,0.452956348657608,1.0,1.0,-3.164966106414795,1.07600736618042,2.088958740234375,0.3656857311725616,0.0,0.0,1.0,242.9869079589844,246.0,63.08831787109375,-31935.626953125,3117.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5149230957031,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7571423053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007684031734243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2082824707031,297.1499938964844,293.1499938964844,0.4375049471855163,-7401.509765625,304.1782531738281,0.8086000680923462,0.4465313851833343,0.4075537323951721,293.1448669433594,297.1499938964844,293.1499938964844,0.3644518256187439,-6768.95166015625,304.166015625,0.7708240747451782,0.387118935585022,0.3730257749557495,293.0228271484375,297.1499938964844,293.1499938964844,0.6621974110603333,-7941.7265625,304.1502990722656,0.898633599281311,0.6228252649307251,0.4381151497364044,293.0346984863281,297.1499938964844,293.1499938964844,0.9419873356819152,-14077.716796875,304.152099609375,0.9879964590072632,0.8190865516662598,0.7765210866928101,293.14227294921875,297.1499938964844,293.1499938964844,0.1003043726086616,-11613.7890625,304.1537475585937,0.5393689870834351,0.1350936889648437,0.6405426859855652,289.1520080566406,291.1499938964844,251.9930725097656,251.4439392089844,279.1584777832031,293.1454467773437,289.1537780761719,1.0,0.6415340900421143,0.452956348657608,0.452956348657608,1.0,1.0,-3.164966106414795,1.07600736618042,2.088958740234375,0.3656857311725616,0.0,0.0,1.0,242.9869079589844,246.0,63.08831787109375,-31935.626953125,3117.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5149230957031,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7571423053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007684031734243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22186279296875,297.1499938964844,293.1499938964844,0.430928885936737,-7314.03564453125,304.1797790527344,0.8035916090011597,0.4422970712184906,0.4039465487003326,293.15985107421875,297.1499938964844,293.1499938964844,0.3600051403045654,-6703.1484375,304.1680908203125,0.7666382193565369,0.3842101097106933,0.3704967200756073,293.0348815917969,297.1499938964844,293.1499938964844,0.6610258221626282,-7930.13330078125,304.1521301269531,0.8961922526359558,0.6235997080802917,0.438782662153244,293.0477905273437,297.1499938964844,293.1499938964844,0.939350962638855,-14045.2099609375,304.15576171875,0.9855676889419556,0.8193500638008118,0.7769476771354675,293.1467590332031,297.1499938964844,293.1499938964844,0.0994551926851272,-11531.806640625,304.1539001464844,0.5363940000534058,0.1343766897916793,0.6379923820495605,289.1983642578125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.1532592773437,289.2001342773437,1.0,0.6420502066612244,0.4539054632186889,0.4539054632186889,1.0,1.0,-3.15583872795105,1.07472562789917,2.08111310005188,0.3664462864398956,0.0,0.0,1.0,245.9893798828125,249.0,64.19139099121094,-31989.912109375,3114.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263122558594,308.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7583413124084473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696200627833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22186279296875,297.1499938964844,293.1499938964844,0.430928885936737,-7314.03564453125,304.1797790527344,0.8035916090011597,0.4422970712184906,0.4039465487003326,293.15985107421875,297.1499938964844,293.1499938964844,0.3600051403045654,-6703.1484375,304.1680908203125,0.7666382193565369,0.3842101097106933,0.3704967200756073,293.0348815917969,297.1499938964844,293.1499938964844,0.6610258221626282,-7930.13330078125,304.1521301269531,0.8961922526359558,0.6235997080802917,0.438782662153244,293.0477905273437,297.1499938964844,293.1499938964844,0.939350962638855,-14045.2099609375,304.15576171875,0.9855676889419556,0.8193500638008118,0.7769476771354675,293.1467590332031,297.1499938964844,293.1499938964844,0.0994551926851272,-11531.806640625,304.1539001464844,0.5363940000534058,0.1343766897916793,0.6379923820495605,289.1983642578125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.1532592773437,289.2001342773437,1.0,0.6420502066612244,0.4539054632186889,0.4539054632186889,1.0,1.0,-3.15583872795105,1.07472562789917,2.08111310005188,0.3664462864398956,0.0,0.0,1.0,245.9893798828125,249.0,64.19139099121094,-31989.912109375,3114.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263122558594,308.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7583413124084473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696200627833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2352600097656,297.1499938964844,293.1499938964844,0.4240724444389343,-7222.52001953125,304.1813049316406,0.7983778119087219,0.4377610981464386,0.4001181721687317,293.17498779296875,297.1499938964844,293.1499938964844,0.3551483750343323,-6631.16796875,304.170166015625,0.7622594833374023,0.3808926045894623,0.367631584405899,293.04705810546875,297.1499938964844,293.1499938964844,0.6594480872154236,-7914.73779296875,304.1540832519531,0.8936195373535156,0.624049723148346,0.4392668306827545,293.0609130859375,297.1499938964844,293.1499938964844,0.9361840486526488,-14006.9765625,304.1591186523437,0.982976257801056,0.8192822933197021,0.7771214842796326,293.1516418457031,297.1499938964844,293.1499938964844,0.0984997898340225,-11439.666015625,304.1542053222656,0.5332515835762024,0.1334685683250427,0.6348938941955566,289.2455749511719,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1619567871094,289.2474365234375,1.0,0.6423352360725403,0.4549874067306518,0.4549874067306518,1.0,1.0,-3.144860029220581,1.0730087757110596,2.071851253509521,0.3672164678573608,0.0,0.0,1.0,248.9945831298828,252.0,65.69293212890625,-32027.744140625,3106.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759160041809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704509189352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2352600097656,297.1499938964844,293.1499938964844,0.4240724444389343,-7222.52001953125,304.1813049316406,0.7983778119087219,0.4377610981464386,0.4001181721687317,293.17498779296875,297.1499938964844,293.1499938964844,0.3551483750343323,-6631.16796875,304.170166015625,0.7622594833374023,0.3808926045894623,0.367631584405899,293.04705810546875,297.1499938964844,293.1499938964844,0.6594480872154236,-7914.73779296875,304.1540832519531,0.8936195373535156,0.624049723148346,0.4392668306827545,293.0609130859375,297.1499938964844,293.1499938964844,0.9361840486526488,-14006.9765625,304.1591186523437,0.982976257801056,0.8192822933197021,0.7771214842796326,293.1516418457031,297.1499938964844,293.1499938964844,0.0984997898340225,-11439.666015625,304.1542053222656,0.5332515835762024,0.1334685683250427,0.6348938941955566,289.2455749511719,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1619567871094,289.2474365234375,1.0,0.6423352360725403,0.4549874067306518,0.4549874067306518,1.0,1.0,-3.144860029220581,1.0730087757110596,2.071851253509521,0.3672164678573608,0.0,0.0,1.0,248.9945831298828,252.0,65.69293212890625,-32027.744140625,3106.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759160041809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704509189352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2484741210937,297.1499938964844,293.1499938964844,0.4167861342430115,-7124.802734375,304.1830139160156,0.7929227352142334,0.4329183995723724,0.3959963619709015,293.1903076171875,297.1499938964844,293.1499938964844,0.349740207195282,-6550.77587890625,304.1724548339844,0.7576138377189636,0.3771526217460632,0.3643497824668884,293.0593566894531,297.1499938964844,293.1499938964844,0.6572504639625549,-7893.4033203125,304.1563720703125,0.8908364772796631,0.6241578459739685,0.4395012855529785,293.0740966796875,297.1499938964844,293.1499938964844,0.9322449564933776,-13959.8076171875,304.1626281738281,0.9801462888717652,0.8188605308532715,0.7769483923912048,293.1571350097656,297.1499938964844,293.1499938964844,0.0973065942525863,-11324.869140625,304.15478515625,0.5297146439552307,0.132315456867218,0.6306304335594177,289.2957763671875,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1715393066406,289.2977600097656,1.0,0.6422789692878723,0.4562582671642303,0.4562582671642303,1.0,1.0,-3.130909442901612,1.070555567741394,2.060353755950928,0.3679118752479553,0.0,0.0,1.0,252.0009765625,255.0,69.11820220947266,-32044.673828125,3093.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,308.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759589433670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708867196924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2484741210937,297.1499938964844,293.1499938964844,0.4167861342430115,-7124.802734375,304.1830139160156,0.7929227352142334,0.4329183995723724,0.3959963619709015,293.1903076171875,297.1499938964844,293.1499938964844,0.349740207195282,-6550.77587890625,304.1724548339844,0.7576138377189636,0.3771526217460632,0.3643497824668884,293.0593566894531,297.1499938964844,293.1499938964844,0.6572504639625549,-7893.4033203125,304.1563720703125,0.8908364772796631,0.6241578459739685,0.4395012855529785,293.0740966796875,297.1499938964844,293.1499938964844,0.9322449564933776,-13959.8076171875,304.1626281738281,0.9801462888717652,0.8188605308532715,0.7769483923912048,293.1571350097656,297.1499938964844,293.1499938964844,0.0973065942525863,-11324.869140625,304.15478515625,0.5297146439552307,0.132315456867218,0.6306304335594177,289.2957763671875,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1715393066406,289.2977600097656,1.0,0.6422789692878723,0.4562582671642303,0.4562582671642303,1.0,1.0,-3.130909442901612,1.070555567741394,2.060353755950928,0.3679118752479553,0.0,0.0,1.0,252.0009765625,255.0,69.11820220947266,-32044.673828125,3093.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,308.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759589433670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708867196924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2548828125,297.1499938964844,293.1499938964844,0.4130217134952545,-7074.17138671875,304.183837890625,0.790138840675354,0.4304115176200866,0.3938547074794769,293.1978454589844,297.1499938964844,293.1499938964844,0.3468696773052215,-6508.03076171875,304.173583984375,0.755226731300354,0.375157356262207,0.3625847399234772,293.0654296875,297.1499938964844,293.1499938964844,0.6559551358222961,-7880.8974609375,304.1575622558594,0.8893948197364807,0.6241127252578735,0.4395463764667511,293.0805969238281,297.1499938964844,293.1499938964844,0.9300256371498108,-13933.4130859375,304.16436767578125,0.9786611795425416,0.8185470104217529,0.7767610549926758,293.159912109375,297.1499938964844,293.1499938964844,0.096649095416069,-11261.642578125,304.1551208496094,0.5278607606887817,0.1316809356212616,0.6282060146331787,289.3219299316406,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17645263671875,289.3239440917969,1.0,0.6421605348587036,0.4569578766822815,0.4569578766822815,1.0,1.0,-3.1231274604797363,1.0691511631011963,2.05397629737854,0.3682594001293182,0.0,0.0,1.0,253.50347900390625,255.0,70.91193389892578,-32047.453125,3085.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88629150390625,308.7049865722656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612558007240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725778850726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2611389160156,297.1499938964844,293.1499938964844,0.4091502130031585,-7021.95166015625,304.1847229003906,0.7873303294181824,0.4278571009635925,0.3916693329811096,293.20526123046875,297.1499938964844,293.1499938964844,0.3438726961612701,-6463.30615234375,304.1747436523437,0.7528122067451477,0.3730920255184173,0.3607517182826996,293.0714111328125,297.1499938964844,293.1499938964844,0.6544819474220276,-7866.67724609375,304.15887451171875,0.8879314661026001,0.6240126490592957,0.4395525157451629,293.0869445800781,297.1499938964844,293.1499938964844,0.9275740385055542,-13904.26171875,304.16619873046875,0.9771376252174376,0.8181753754615784,0.7765187621116638,293.1626281738281,297.1499938964844,293.1499938964844,0.095954030752182,-11194.71484375,304.15545654296875,0.5259774327278137,0.1310199350118637,0.6256515383720398,289.3500061035156,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.181396484375,289.352294921875,1.0,0.6419975757598877,0.4576970338821411,0.4576970338821411,1.0,1.0,-3.114942073822021,1.06766939163208,2.0472726821899414,0.3686194121837616,0.0,0.0,1.0,255.00558471679688,258.0,75.05479431152344,-32058.6640625,3075.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,308.7656555175781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614197731018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007727443007752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27313232421875,297.1499938964844,293.1499938964844,0.4011616706848144,-6913.84521484375,304.1864624023437,0.7816521525382996,0.4226086735725403,0.3871720433235168,293.2197570800781,297.1499938964844,293.1499938964844,0.337567925453186,-6368.994140625,304.177001953125,0.7479109764099121,0.3687556982040405,0.356888860464096,293.0830078125,297.1499938964844,293.1499938964844,0.6511004567146301,-7834.173828125,304.1615295410156,0.8849470019340515,0.623650312423706,0.4394510686397552,293.099365234375,297.1499938964844,293.1499938964844,0.9220974445343018,-13839.4365234375,304.169921875,0.9739767909049988,0.817257285118103,0.7758700251579285,293.1678771972656,297.1499938964844,293.1499938964844,0.0944815278053283,-11052.8037109375,304.1560974121094,0.5221549868583679,0.1296321749687194,0.6202263236045837,289.4102478027344,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1913452148437,289.41259765625,1.0,0.6415514945983887,0.459290474653244,0.459290474653244,1.0,1.0,-3.097468137741089,1.0645004510879517,2.0329678058624268,0.3693803250789642,0.0,0.0,1.0,258.0090637207031,261.0,81.50243377685547,-32069.560546875,3055.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.88427734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614212036132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007727457559667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27313232421875,297.1499938964844,293.1499938964844,0.4011616706848144,-6913.84521484375,304.1864624023437,0.7816521525382996,0.4226086735725403,0.3871720433235168,293.2197570800781,297.1499938964844,293.1499938964844,0.337567925453186,-6368.994140625,304.177001953125,0.7479109764099121,0.3687556982040405,0.356888860464096,293.0830078125,297.1499938964844,293.1499938964844,0.6511004567146301,-7834.173828125,304.1615295410156,0.8849470019340515,0.623650312423706,0.4394510686397552,293.099365234375,297.1499938964844,293.1499938964844,0.9220974445343018,-13839.4365234375,304.169921875,0.9739767909049988,0.817257285118103,0.7758700251579285,293.1678771972656,297.1499938964844,293.1499938964844,0.0944815278053283,-11052.8037109375,304.1560974121094,0.5221549868583679,0.1296321749687194,0.6202263236045837,289.4102478027344,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1913452148437,289.41259765625,1.0,0.6415514945983887,0.459290474653244,0.459290474653244,1.0,1.0,-3.097468137741089,1.0645004510879517,2.0329678058624268,0.3693803250789642,0.0,0.0,1.0,258.0090637207031,261.0,81.50243377685547,-32069.560546875,3055.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.88427734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614212036132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007727457559667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2822265625,297.1499938964844,293.1499938964844,0.3946394622325897,-6825.2919921875,304.1876220703125,0.7770674228668213,0.4182863235473633,0.3834616243839264,293.2309265136719,297.1499938964844,293.1499938964844,0.332317590713501,-6290.26806640625,304.1785888671875,0.7439314723014832,0.3650988042354584,0.3536195755004883,293.0919189453125,297.1499938964844,293.1499938964844,0.648127555847168,-7805.77490234375,304.1634521484375,0.8825149536132812,0.6232158541679382,0.4392683506011963,293.10888671875,297.1499938964844,293.1499938964844,0.917366087436676,-13783.8427734375,304.17254638671875,0.9713454246520996,0.8163672089576721,0.7752033472061157,293.171875,297.1499938964844,293.1499938964844,0.0932570993900299,-10934.8232421875,304.1565246582031,0.5190725326538086,0.1284707635641098,0.6156457662582397,289.4593811035156,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.19927978515625,289.4617614746094,1.0,0.6410943269729614,0.4606710970401764,0.4606710970401764,1.0,1.0,-3.082550048828125,1.0617948770523071,2.0207550525665283,0.3700290024280548,0.0,0.0,1.0,260.4113464355469,261.0,84.09685516357422,-32067.244140625,3036.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,308.9755554199219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7611299753189087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724501774646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.284423828125,297.1499938964844,293.1499938964844,0.3929960131645202,-6802.93505859375,304.1878967285156,0.7759181261062622,0.4171909391880035,0.3825203776359558,293.2336730957031,297.1499938964844,293.1499938964844,0.3309818804264068,-6270.20849609375,304.178955078125,0.7429304122924805,0.3641611635684967,0.3527799248695373,293.0941162109375,297.1499938964844,293.1499938964844,0.6473541855812073,-7798.40625,304.1639099121094,0.8819026350975037,0.6230893135070801,0.4392102062702179,293.1112365722656,297.1499938964844,293.1499938964844,0.9161442518234252,-13769.53125,304.17315673828125,0.9706748127937316,0.8161254525184631,0.7750186324119568,293.1728210449219,297.1499938964844,293.1499938964844,0.0929463803768158,-10904.888671875,304.1566162109375,0.518301784992218,0.1281746625900268,0.6144742369651794,289.47174072265625,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2012634277344,289.47412109375,1.0,0.6409684419631958,0.4610301554203033,0.4610301554203033,1.0,1.0,-3.07870888710022,1.0610995292663574,2.0176093578338623,0.3701971471309662,0.0,0.0,1.0,261.0118713378906,264.0,84.54061126708984,-32065.263671875,3031.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,308.9978942871094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658207416534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772106910124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29510498046875,297.1499938964844,293.1499938964844,0.3843341767787933,-6684.41455078125,304.1897277832031,0.7701581120491028,0.4116207361221313,0.37773197889328,293.2470397949219,297.1499938964844,293.1499938964844,0.3238532543182373,-6162.5888671875,304.1811828613281,0.7378835678100586,0.3593290448188782,0.3484463691711426,293.10479736328125,297.1499938964844,293.1499938964844,0.6427047252655029,-7753.80078125,304.16705322265625,0.8788143992424011,0.6223400235176086,0.4388414025306701,293.1226806640625,297.1499938964844,293.1499938964844,0.9089892506599426,-13684.982421875,304.1773986816406,0.9672417640686036,0.8147874474525452,0.7739798426628113,293.17742919921875,297.1499938964844,293.1499938964844,0.0912801474332809,-10743.7001953125,304.1571960449219,0.5144538283348083,0.1266622543334961,0.6084712147712708,289.546142578125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21112060546875,289.5492248535156,1.0,0.6402695178985596,0.4629085659980774,0.4629085659980774,1.0,1.0,-3.0588345527648926,1.057500243186951,2.0013344287872314,0.3710665702819824,0.0,0.0,1.0,264.0143127441406,267.0,100.25521850585938,-32113.138671875,3006.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,309.16796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661359310150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775306003168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29510498046875,297.1499938964844,293.1499938964844,0.3843341767787933,-6684.41455078125,304.1897277832031,0.7701581120491028,0.4116207361221313,0.37773197889328,293.2470397949219,297.1499938964844,293.1499938964844,0.3238532543182373,-6162.5888671875,304.1811828613281,0.7378835678100586,0.3593290448188782,0.3484463691711426,293.10479736328125,297.1499938964844,293.1499938964844,0.6427047252655029,-7753.80078125,304.16705322265625,0.8788143992424011,0.6223400235176086,0.4388414025306701,293.1226806640625,297.1499938964844,293.1499938964844,0.9089892506599426,-13684.982421875,304.1773986816406,0.9672417640686036,0.8147874474525452,0.7739798426628113,293.17742919921875,297.1499938964844,293.1499938964844,0.0912801474332809,-10743.7001953125,304.1571960449219,0.5144538283348083,0.1266622543334961,0.6084712147712708,289.546142578125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21112060546875,289.5492248535156,1.0,0.6402695178985596,0.4629085659980774,0.4629085659980774,1.0,1.0,-3.0588345527648926,1.057500243186951,2.0013344287872314,0.3710665702819824,0.0,0.0,1.0,264.0143127441406,267.0,100.25521850585938,-32113.138671875,3006.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,309.16796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661359310150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775306003168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3051452636719,297.1499938964844,293.1499938964844,0.3754627406597137,-6562.46044921875,304.1912536621094,0.7643901705741882,0.405909389257431,0.3728135526180267,293.2598876953125,297.1499938964844,293.1499938964844,0.3164275288581848,-6050.0224609375,304.18316650390625,0.732757568359375,0.3542655706405639,0.3438926041126251,293.11505126953125,297.1499938964844,293.1499938964844,0.6375555992126465,-7704.6171875,304.169921875,0.8756834864616394,0.6214028596878052,0.4383409321308136,293.1337280273437,297.1499938964844,293.1499938964844,0.9011595249176024,-13592.9375,304.1812744140625,0.9636741280555724,0.8132403492927551,0.7727429270744324,293.18170166015625,297.1499938964844,293.1499938964844,0.0895536243915557,-10576.6787109375,304.1576538085937,0.5106270909309387,0.1251014173030853,0.602249801158905,289.625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22088623046875,289.6280822753906,1.0,0.6394611597061157,0.464921772480011,0.464921772480011,1.0,1.0,-3.0378806591033936,1.0536926984786987,1.9841879606246948,0.371969610452652,0.0,0.0,1.0,267.0165405273437,270.0,106.95313262939452,-32137.083984375,2979.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,309.324951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659331560134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773247780278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3051452636719,297.1499938964844,293.1499938964844,0.3754627406597137,-6562.46044921875,304.1912536621094,0.7643901705741882,0.405909389257431,0.3728135526180267,293.2598876953125,297.1499938964844,293.1499938964844,0.3164275288581848,-6050.0224609375,304.18316650390625,0.732757568359375,0.3542655706405639,0.3438926041126251,293.11505126953125,297.1499938964844,293.1499938964844,0.6375555992126465,-7704.6171875,304.169921875,0.8756834864616394,0.6214028596878052,0.4383409321308136,293.1337280273437,297.1499938964844,293.1499938964844,0.9011595249176024,-13592.9375,304.1812744140625,0.9636741280555724,0.8132403492927551,0.7727429270744324,293.18170166015625,297.1499938964844,293.1499938964844,0.0895536243915557,-10576.6787109375,304.1576538085937,0.5106270909309387,0.1251014173030853,0.602249801158905,289.625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22088623046875,289.6280822753906,1.0,0.6394611597061157,0.464921772480011,0.464921772480011,1.0,1.0,-3.0378806591033936,1.0536926984786987,1.9841879606246948,0.371969610452652,0.0,0.0,1.0,267.0165405273437,270.0,106.95313262939452,-32137.083984375,2979.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,309.324951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659331560134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773247780278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.30987548828125,297.1499938964844,293.1499938964844,0.3710136115550995,-6501.111328125,304.1918334960937,0.7615118622779846,0.403007447719574,0.3703116178512573,293.2660827636719,297.1499938964844,293.1499938964844,0.3126573264598846,-5992.7099609375,304.1839599609375,0.7301586270332336,0.351651132106781,0.3415367901325226,293.1199951171875,297.1499938964844,293.1499938964844,0.6348923444747925,-7679.2802734375,304.171142578125,0.874106764793396,0.6208703517913818,0.4380455315113067,293.1390380859375,297.1499938964844,293.1499938964844,0.8971265554428101,-13545.7724609375,304.18292236328125,0.9618443846702576,0.8123973608016968,0.7720578908920288,293.1837158203125,297.1499938964844,293.1499938964844,0.0886819884181022,-10492.4697265625,304.1578369140625,0.508725643157959,0.1243047565221786,0.5990654230117798,289.6641845703125,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2257080078125,289.6672668457031,1.0,0.6390206813812256,0.4659769535064697,0.4659769535064697,1.0,1.0,-3.0270347595214844,1.0517160892486572,1.9753186702728271,0.3724306225776672,0.0,0.0,1.0,268.5175170898437,270.0,107.91390991210938,-32140.5859375,2965.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59197998046875,309.3985290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704542875289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819131715223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3144836425781,297.1499938964844,293.1499938964844,0.3664425611495971,-6437.79541015625,304.1925354003906,0.7586427330970764,0.4000791311264038,0.3677856028079986,293.27215576171875,297.1499938964844,293.1499938964844,0.3087559640407562,-5933.15185546875,304.1849060058594,0.7275328636169434,0.3489877879619598,0.3391344547271728,293.1248474121094,297.1499938964844,293.1499938964844,0.6319814324378967,-7651.46142578125,304.1725769042969,0.8725264072418213,0.6202989220619202,0.437723845243454,293.1442565917969,297.1499938964844,293.1499938964844,0.8927634358406067,-13494.4638671875,304.18487548828125,0.959987998008728,0.8115119934082031,0.7713344693183899,293.1856384277344,297.1499938964844,293.1499938964844,0.0877771228551864,-10404.8916015625,304.1580810546875,0.5068352222442627,0.1234989315271377,0.5958402156829834,289.7071838378906,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.23052978515625,289.7109375,1.0,0.6385601162910461,0.4670630097389221,0.4670630097389221,1.0,1.0,-3.015977144241333,1.0496981143951416,1.966279029846192,0.3728977143764496,0.0,0.0,1.0,270.0184326171875,273.0,115.4561767578125,-32173.03515625,2950.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983337402344,309.50067138671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706409096717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821025210432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3232116699219,297.1499938964844,293.1499938964844,0.3571013808250427,-6307.77978515625,304.19390869140625,0.7529337406158447,0.3941425681114197,0.3626604676246643,293.2839050292969,297.1499938964844,293.1499938964844,0.3006999790668487,-5809.6015625,304.1866760253906,0.722163736820221,0.3435099124908447,0.3341858685016632,293.1342468261719,297.1499938964844,293.1499938964844,0.6256522536277771,-7590.95703125,304.17559814453125,0.8693479895591736,0.6190261840820312,0.4369917511940002,293.1544189453125,297.1499938964844,293.1499938964844,0.8833510875701904,-13383.7421875,304.1889038085937,0.9561874270439148,0.8095954060554504,0.7697540521621704,293.18927001953125,297.1499938964844,293.1499938964844,0.0859078541398048,-10223.9677734375,304.1584777832031,0.5030841827392578,0.1218602806329727,0.5892683863639832,289.80035400390625,291.1499938964844,252.95692443847656,252.3622283935547,279.1719970703125,293.2400207519531,289.8040771484375,1.0,0.6375749111175537,0.4693275392055511,0.4693275392055511,1.0,1.0,-2.9931883811950684,1.045516848564148,1.94767165184021,0.3738371729850769,0.0,0.0,1.0,273.0201721191406,276.0,125.32159423828124,-32216.37109375,2920.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954162597656,309.69207763671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705510854721069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820114260539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
