time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3232116699219,297.1499938964844,293.1499938964844,0.3571013808250427,-6307.77978515625,304.19390869140625,0.7529337406158447,0.3941425681114197,0.3626604676246643,293.2839050292969,297.1499938964844,293.1499938964844,0.3006999790668487,-5809.6015625,304.1866760253906,0.722163736820221,0.3435099124908447,0.3341858685016632,293.1342468261719,297.1499938964844,293.1499938964844,0.6256522536277771,-7590.95703125,304.17559814453125,0.8693479895591736,0.6190261840820312,0.4369917511940002,293.1544189453125,297.1499938964844,293.1499938964844,0.8833510875701904,-13383.7421875,304.1889038085937,0.9561874270439148,0.8095954060554504,0.7697540521621704,293.18927001953125,297.1499938964844,293.1499938964844,0.0859078541398048,-10223.9677734375,304.1584777832031,0.5030841827392578,0.1218602806329727,0.5892683863639832,289.80035400390625,291.1499938964844,252.95692443847656,252.3622283935547,279.1719970703125,293.2400207519531,289.8040771484375,1.0,0.6375749111175537,0.4693275392055511,0.4693275392055511,1.0,1.0,-2.9931883811950684,1.045516848564148,1.94767165184021,0.3738371729850769,0.0,0.0,1.0,273.0201721191406,276.0,125.32159423828124,-32216.37109375,2920.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954162597656,309.69207763671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705510854721069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820114260539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33123779296875,297.1499938964844,293.1499938964844,0.3478227853775024,-6178.02685546875,304.1947326660156,0.7472785711288452,0.3881209194660187,0.3574540317058563,293.2950744628906,297.1499938964844,293.1499938964844,0.2925852537155151,-5684.568359375,304.1879577636719,0.716569721698761,0.3378463685512543,0.3290584087371826,293.14324951171875,297.1499938964844,293.1499938964844,0.6191752552986145,-7529.28076171875,304.1778259277344,0.8661565184593201,0.6176013946533203,0.4361511468887329,293.16412353515625,297.1499938964844,293.1499938964844,0.8737388849258423,-13271.283203125,304.1919250488281,0.9522828459739684,0.8075127005577087,0.7680121660232544,293.1925964355469,297.1499938964844,293.1499938964844,0.0840339437127113,-10043.1904296875,304.1587829589844,0.4993714392185211,0.1201896369457244,0.5825519561767578,289.89178466796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1732177734375,293.24932861328125,289.8954162597656,1.0,0.6365161538124084,0.4717097282409668,0.4717097282409668,1.0,1.0,-2.969589233398437,1.0411522388458252,1.9284368753433228,0.374772846698761,0.0,0.0,1.0,276.02166748046875,279.0,126.45588684082033,-32232.29296875,2888.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706787109375,309.865234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747302651405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862527272664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33123779296875,297.1499938964844,293.1499938964844,0.3478227853775024,-6178.02685546875,304.1947326660156,0.7472785711288452,0.3881209194660187,0.3574540317058563,293.2950744628906,297.1499938964844,293.1499938964844,0.2925852537155151,-5684.568359375,304.1879577636719,0.716569721698761,0.3378463685512543,0.3290584087371826,293.14324951171875,297.1499938964844,293.1499938964844,0.6191752552986145,-7529.28076171875,304.1778259277344,0.8661565184593201,0.6176013946533203,0.4361511468887329,293.16412353515625,297.1499938964844,293.1499938964844,0.8737388849258423,-13271.283203125,304.1919250488281,0.9522828459739684,0.8075127005577087,0.7680121660232544,293.1925964355469,297.1499938964844,293.1499938964844,0.0840339437127113,-10043.1904296875,304.1587829589844,0.4993714392185211,0.1201896369457244,0.5825519561767578,289.89178466796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1732177734375,293.24932861328125,289.8954162597656,1.0,0.6365161538124084,0.4717097282409668,0.4717097282409668,1.0,1.0,-2.969589233398437,1.0411522388458252,1.9284368753433228,0.374772846698761,0.0,0.0,1.0,276.02166748046875,279.0,126.45588684082033,-32232.29296875,2888.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706787109375,309.865234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747302651405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862527272664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.338623046875,297.1499938964844,293.1499938964844,0.33832648396492,-6044.1728515625,304.1956481933594,0.7416871190071106,0.38203164935112,0.3521846830844879,293.30572509765625,297.1499938964844,293.1499938964844,0.2841811180114746,-5554.07080078125,304.1893005371094,0.7106306552886963,0.3320163786411285,0.3237712681293487,293.1518249511719,297.1499938964844,293.1499938964844,0.6120503544807434,-7461.10595703125,304.1804504394531,0.8629632592201233,0.6160329580307007,0.4352128207683563,293.17340087890625,297.1499938964844,293.1499938964844,0.8632628917694092,-13148.041015625,304.1954345703125,0.9482911825180054,0.8052730560302734,0.7661272287368774,293.1956481933594,297.1499938964844,293.1499938964844,0.0820815414190292,-9854.939453125,304.1591186523437,0.4956882297992706,0.1184919402003288,0.5757131576538086,289.9927978515625,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.2584228515625,289.9970397949219,1.0,0.6353967189788818,0.4742031395435333,0.4742031395435333,1.0,1.0,-2.945286273956299,1.0366194248199463,1.9086668491363523,0.3756963908672333,0.0,0.0,1.0,279.02294921875,282.0,138.4202880859375,-32289.36328125,2855.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29736328125,310.08453369140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774721086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862434140406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.338623046875,297.1499938964844,293.1499938964844,0.33832648396492,-6044.1728515625,304.1956481933594,0.7416871190071106,0.38203164935112,0.3521846830844879,293.30572509765625,297.1499938964844,293.1499938964844,0.2841811180114746,-5554.07080078125,304.1893005371094,0.7106306552886963,0.3320163786411285,0.3237712681293487,293.1518249511719,297.1499938964844,293.1499938964844,0.6120503544807434,-7461.10595703125,304.1804504394531,0.8629632592201233,0.6160329580307007,0.4352128207683563,293.17340087890625,297.1499938964844,293.1499938964844,0.8632628917694092,-13148.041015625,304.1954345703125,0.9482911825180054,0.8052730560302734,0.7661272287368774,293.1956481933594,297.1499938964844,293.1499938964844,0.0820815414190292,-9854.939453125,304.1591186523437,0.4956882297992706,0.1184919402003288,0.5757131576538086,289.9927978515625,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.2584228515625,289.9970397949219,1.0,0.6353967189788818,0.4742031395435333,0.4742031395435333,1.0,1.0,-2.945286273956299,1.0366194248199463,1.9086668491363523,0.3756963908672333,0.0,0.0,1.0,279.02294921875,282.0,138.4202880859375,-32289.36328125,2855.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29736328125,310.08453369140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774721086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862434140406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3453369140625,297.1499938964844,293.1499938964844,0.3288673758506775,-5910.037109375,304.1961975097656,0.7361524701118469,0.3758909702301025,0.3468641340732574,293.3157653808594,297.1499938964844,293.1499938964844,0.2757087349891662,-5421.70263671875,304.1903076171875,0.7042605876922607,0.3260334134101867,0.3183355629444122,293.1600341796875,297.1499938964844,293.1499938964844,0.6046689748764038,-7390.52783203125,304.1825866699219,0.8597679138183594,0.6143217086791992,0.4341737031936645,293.18231201171875,297.1499938964844,293.1499938964844,0.8524401187896729,-13020.912109375,304.19830322265625,0.9442161917686462,0.8028749227523804,0.764090895652771,293.19842529296875,297.1499938964844,293.1499938964844,0.0801104232668876,-9665.60546875,304.15936279296875,0.4920118749141693,0.1167703866958618,0.5687662363052368,290.0953674316406,291.1499938964844,253.3799591064453,252.76431274414065,279.1754455566406,293.2673034667969,290.0995178222656,1.0,0.6342216730117798,0.4768030941486358,0.4768030941486358,1.0,1.0,-2.920310735702514,1.0319080352783203,1.8884027004241943,0.3765895366668701,0.0,0.0,1.0,282.0240783691406,285.0,141.19776916503906,-32315.583984375,2821.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4986877441406,310.28240966796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741065621376038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856197189539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3453369140625,297.1499938964844,293.1499938964844,0.3288673758506775,-5910.037109375,304.1961975097656,0.7361524701118469,0.3758909702301025,0.3468641340732574,293.3157653808594,297.1499938964844,293.1499938964844,0.2757087349891662,-5421.70263671875,304.1903076171875,0.7042605876922607,0.3260334134101867,0.3183355629444122,293.1600341796875,297.1499938964844,293.1499938964844,0.6046689748764038,-7390.52783203125,304.1825866699219,0.8597679138183594,0.6143217086791992,0.4341737031936645,293.18231201171875,297.1499938964844,293.1499938964844,0.8524401187896729,-13020.912109375,304.19830322265625,0.9442161917686462,0.8028749227523804,0.764090895652771,293.19842529296875,297.1499938964844,293.1499938964844,0.0801104232668876,-9665.60546875,304.15936279296875,0.4920118749141693,0.1167703866958618,0.5687662363052368,290.0953674316406,291.1499938964844,253.3799591064453,252.76431274414065,279.1754455566406,293.2673034667969,290.0995178222656,1.0,0.6342216730117798,0.4768030941486358,0.4768030941486358,1.0,1.0,-2.920310735702514,1.0319080352783203,1.8884027004241943,0.3765895366668701,0.0,0.0,1.0,282.0240783691406,285.0,141.19776916503906,-32315.583984375,2821.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4986877441406,310.28240966796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741065621376038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856197189539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3484191894531,297.1499938964844,293.1499938964844,0.3242099583148956,-5843.71728515625,304.1962585449219,0.7334027290344238,0.3728086352348327,0.3441912531852722,293.320556640625,297.1499938964844,293.1499938964844,0.2714955806732178,-5355.59130859375,304.1906433105469,0.7010059356689453,0.3229897022247314,0.3155666291713714,293.1639709472656,297.1499938964844,293.1499938964844,0.6009787917137146,-7355.29248046875,304.183349609375,0.858172595500946,0.6134178638458252,0.433619737625122,293.18658447265625,297.1499938964844,293.1499938964844,0.8470320105552673,-12957.53515625,304.1993408203125,0.9421539902687072,0.8016240000724792,0.7630223631858826,293.19970703125,297.1499938964844,293.1499938964844,0.0791302472352981,-9571.8427734375,304.159423828125,0.4901660084724426,0.1159016788005828,0.5652562379837036,290.1453552246094,291.1499938964844,253.4539489746093,252.8345489501953,279.17596435546875,293.2716064453125,290.1494445800781,1.0,0.6336169242858887,0.4781407713890075,0.4781407713890075,1.0,1.0,-2.907600879669189,1.0294891595840454,1.8781118392944336,0.3770214021205902,0.0,0.0,1.0,283.5245361328125,285.0,140.1959686279297,-32317.951171875,2804.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902404785156,310.3736267089844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7783917784690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899687043391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3513488769531,297.1499938964844,293.1499938964844,0.3194964826107025,-5776.27099609375,304.1964111328125,0.7306605577468872,0.3697215020656585,0.3415131270885467,293.3251953125,297.1499938964844,293.1499938964844,0.2672135829925537,-5288.076171875,304.1910400390625,0.6977216005325317,0.3199168741703033,0.3127691745758056,293.1678161621094,297.1499938964844,293.1499938964844,0.5971046090126038,-7318.1259765625,304.184326171875,0.8565815687179565,0.6124846935272217,0.4330459833145141,293.19073486328125,297.1499938964844,293.1499938964844,0.8413805365562439,-12890.9384765625,304.2006530761719,0.9400800466537476,0.8003415465354919,0.7619253396987915,293.2009582519531,297.1499938964844,293.1499938964844,0.0781266093254089,-9475.8876953125,304.1595458984375,0.4883086085319519,0.1150286123156547,0.5617265701293945,290.19842529296875,291.1499938964844,253.5287170410156,252.90548706054688,279.17645263671875,293.2758178710937,290.203125,1.0,0.6330037117004395,0.4795020520687103,0.4795020520687103,1.0,1.0,-2.8947689533233643,1.0270330905914309,1.8677358627319336,0.3774427473545074,0.0,0.0,1.0,285.0249328613281,288.0,145.7636260986328,-32347.201171875,2787.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7122802734375,310.4919128417969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7783289551734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899049087427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.356689453125,297.1499938964844,293.1499938964844,0.3100385963916778,-5640.146484375,304.1966857910156,0.7251731157302856,0.36353799700737,0.3361458480358124,293.3340148925781,297.1499938964844,293.1499938964844,0.2585602402687073,-5150.81689453125,304.1917724609375,0.6910734176635742,0.3136864900588989,0.3070909976959228,293.17529296875,297.1499938964844,293.1499938964844,0.5890077352523804,-7240.24609375,304.1863708496094,0.8534060120582581,0.6105186939239502,0.4318304061889648,293.1988525390625,297.1499938964844,293.1499938964844,0.8296105265617371,-12751.845703125,304.2033386230469,0.9358941912651062,0.79766446352005,0.75962895154953,293.2032775878906,297.1499938964844,293.1499938964844,0.076082095503807,-9280.9921875,304.1597595214844,0.4845282435417175,0.113270103931427,0.5546101331710815,290.3102111816406,291.1499938964844,253.6802520751953,253.0491638183593,279.17742919921875,293.2840576171875,290.3148193359375,1.0,0.6317499279975891,0.4822941124439239,0.4822941124439239,1.0,1.0,-2.8687186241149902,1.0219944715499878,1.846724271774292,0.3782435059547424,0.0,0.0,1.0,288.02569580078125,291.0,152.2965850830078,-32381.45703125,2752.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9363708496094,310.71148681640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776967883110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892634021118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.356689453125,297.1499938964844,293.1499938964844,0.3100385963916778,-5640.146484375,304.1966857910156,0.7251731157302856,0.36353799700737,0.3361458480358124,293.3340148925781,297.1499938964844,293.1499938964844,0.2585602402687073,-5150.81689453125,304.1917724609375,0.6910734176635742,0.3136864900588989,0.3070909976959228,293.17529296875,297.1499938964844,293.1499938964844,0.5890077352523804,-7240.24609375,304.1863708496094,0.8534060120582581,0.6105186939239502,0.4318304061889648,293.1988525390625,297.1499938964844,293.1499938964844,0.8296105265617371,-12751.845703125,304.2033386230469,0.9358941912651062,0.79766446352005,0.75962895154953,293.2032775878906,297.1499938964844,293.1499938964844,0.076082095503807,-9280.9921875,304.1597595214844,0.4845282435417175,0.113270103931427,0.5546101331710815,290.3102111816406,291.1499938964844,253.6802520751953,253.0491638183593,279.17742919921875,293.2840576171875,290.3148193359375,1.0,0.6317499279975891,0.4822941124439239,0.4822941124439239,1.0,1.0,-2.8687186241149902,1.0219944715499878,1.846724271774292,0.3782435059547424,0.0,0.0,1.0,288.02569580078125,291.0,152.2965850830078,-32381.45703125,2752.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9363708496094,310.71148681640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776967883110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892634021118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3612976074219,297.1499938964844,293.1499938964844,0.3008328974246979,-5506.8427734375,304.19647216796875,0.7196311354637146,0.3573643565177917,0.330780953168869,293.3421936035156,297.1499938964844,293.1499938964844,0.2500386238098144,-5014.75390625,304.1920471191406,0.6843510866165161,0.3073631525039673,0.3013190329074859,293.182373046875,297.1499938964844,293.1499938964844,0.5809632539749146,-7162.91943359375,304.1876220703125,0.8502458930015564,0.6084387302398682,0.4305323958396911,293.20654296875,297.1499938964844,293.1499938964844,0.8179171681404114,-12613.892578125,304.2050170898437,0.931677222251892,0.7948633432388306,0.7572101354598999,293.2053527832031,297.1499938964844,293.1499938964844,0.0740583837032318,-9089.41796875,304.1598815917969,0.4806004464626312,0.1114977896213531,0.5474292039871216,290.4181823730469,291.1499938964844,253.8339233398437,253.1947021484375,279.1783142089844,293.2918701171875,290.42266845703125,1.0,0.6304696202278137,0.4851710498332977,0.4851710498332977,1.0,1.0,-2.842235326766968,1.016796588897705,1.825438857078552,0.3789779543876648,0.0,0.0,1.0,291.0262145996094,294.0,150.4409637451172,-32385.365234375,2716.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1334228515625,310.9079895019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7812881469726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929081330075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3612976074219,297.1499938964844,293.1499938964844,0.3008328974246979,-5506.8427734375,304.19647216796875,0.7196311354637146,0.3573643565177917,0.330780953168869,293.3421936035156,297.1499938964844,293.1499938964844,0.2500386238098144,-5014.75390625,304.1920471191406,0.6843510866165161,0.3073631525039673,0.3013190329074859,293.182373046875,297.1499938964844,293.1499938964844,0.5809632539749146,-7162.91943359375,304.1876220703125,0.8502458930015564,0.6084387302398682,0.4305323958396911,293.20654296875,297.1499938964844,293.1499938964844,0.8179171681404114,-12613.892578125,304.2050170898437,0.931677222251892,0.7948633432388306,0.7572101354598999,293.2053527832031,297.1499938964844,293.1499938964844,0.0740583837032318,-9089.41796875,304.1598815917969,0.4806004464626312,0.1114977896213531,0.5474292039871216,290.4181823730469,291.1499938964844,253.8339233398437,253.1947021484375,279.1783142089844,293.2918701171875,290.42266845703125,1.0,0.6304696202278137,0.4851710498332977,0.4851710498332977,1.0,1.0,-2.842235326766968,1.016796588897705,1.825438857078552,0.3789779543876648,0.0,0.0,1.0,291.0262145996094,294.0,150.4409637451172,-32385.365234375,2716.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1334228515625,310.9079895019531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7812881469726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929081330075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3652038574219,297.1499938964844,293.1499938964844,0.2916198074817657,-5372.24560546875,304.19635009765625,0.7139449119567871,0.3512161374092102,0.3254358768463135,293.3497314453125,297.1499938964844,293.1499938964844,0.2414423525333404,-4876.2412109375,304.1923522949219,0.6775955557823181,0.3009683787822723,0.2954751253128052,293.1891174316406,297.1499938964844,293.1499938964844,0.5724813342094421,-7080.86181640625,304.1892395019531,0.8471069931983948,0.6062517166137695,0.42916139960289,293.2138671875,297.1499938964844,293.1499938964844,0.805649995803833,-12468.109375,304.2071533203125,0.9274528622627258,0.7919456362724304,0.7546849250793457,293.2073059082031,297.1499938964844,293.1499938964844,0.0719754099845886,-8893.1435546875,304.1600646972656,0.4764157831668854,0.1096991449594497,0.5401555895805359,290.5336608886719,291.1499938964844,253.9890594482422,253.3414764404297,279.1788330078125,293.296875,290.5387268066406,1.0,0.6291670203208923,0.4880776703357696,0.4880776703357696,1.0,1.0,-2.8153634071350098,1.0113455057144165,1.8040180206298828,0.3795446157455444,0.0,0.0,1.0,294.0267333984375,282.0,159.57810974121094,-32426.419921875,2680.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3772277832031,311.146484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7806611657142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922718650661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3652038574219,297.1499938964844,293.1499938964844,0.2916198074817657,-5372.24560546875,304.19635009765625,0.7139449119567871,0.3512161374092102,0.3254358768463135,293.3497314453125,297.1499938964844,293.1499938964844,0.2414423525333404,-4876.2412109375,304.1923522949219,0.6775955557823181,0.3009683787822723,0.2954751253128052,293.1891174316406,297.1499938964844,293.1499938964844,0.5724813342094421,-7080.86181640625,304.1892395019531,0.8471069931983948,0.6062517166137695,0.42916139960289,293.2138671875,297.1499938964844,293.1499938964844,0.805649995803833,-12468.109375,304.2071533203125,0.9274528622627258,0.7919456362724304,0.7546849250793457,293.2073059082031,297.1499938964844,293.1499938964844,0.0719754099845886,-8893.1435546875,304.1600646972656,0.4764157831668854,0.1096991449594497,0.5401555895805359,290.5336608886719,291.1499938964844,253.9890594482422,253.3414764404297,279.1788330078125,293.296875,290.5387268066406,1.0,0.6291670203208923,0.4880776703357696,0.4880776703357696,1.0,1.0,-2.8153634071350098,1.0113455057144165,1.8040180206298828,0.3795446157455444,0.0,0.0,1.0,294.0267333984375,282.0,159.57810974121094,-32426.419921875,2680.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3772277832031,311.146484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7806611657142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922718650661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.36773681640625,297.1499938964844,293.1499938964844,0.2819708287715912,-5229.8701171875,304.19696044921875,0.715015172958374,0.3452510237693786,0.3196551501750946,293.35601806640625,297.1499938964844,293.1499938964844,0.2323424518108368,-4728.13525390625,304.1933898925781,0.6777288913726807,0.2946313917636871,0.2890644371509552,293.1949462890625,297.1499938964844,293.1499938964844,0.5630782246589661,-6989.060546875,304.1918029785156,0.8520932793617249,0.6040741801261902,0.4273402094841003,293.22039794921875,297.1499938964844,293.1499938964844,0.7923098802566528,-12307.8798828125,304.2103271484375,0.9340782165527344,0.7890055775642395,0.7515274882316589,293.2085266113281,297.1499938964844,293.1499938964844,0.0694088041782379,-8654.2109375,304.1609802246094,0.4772465229034424,0.1079988256096839,0.5303619503974915,290.65557861328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.3006896972656,290.6608581542969,1.0,0.6185150742530823,0.4911566376686096,0.4911566376686096,1.0,1.0,-2.7829620838165283,1.0037680864334106,1.7791941165924072,0.379269927740097,0.0,0.0,1.0,282.1868896484375,270.0,167.4574737548828,-32405.138671875,2564.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.598388671875,311.370361328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7793331146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079092400847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.36773681640625,297.1499938964844,293.1499938964844,0.2819708287715912,-5229.8701171875,304.19696044921875,0.715015172958374,0.3452510237693786,0.3196551501750946,293.35601806640625,297.1499938964844,293.1499938964844,0.2323424518108368,-4728.13525390625,304.1933898925781,0.6777288913726807,0.2946313917636871,0.2890644371509552,293.1949462890625,297.1499938964844,293.1499938964844,0.5630782246589661,-6989.060546875,304.1918029785156,0.8520932793617249,0.6040741801261902,0.4273402094841003,293.22039794921875,297.1499938964844,293.1499938964844,0.7923098802566528,-12307.8798828125,304.2103271484375,0.9340782165527344,0.7890055775642395,0.7515274882316589,293.2085266113281,297.1499938964844,293.1499938964844,0.0694088041782379,-8654.2109375,304.1609802246094,0.4772465229034424,0.1079988256096839,0.5303619503974915,290.65557861328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.3006896972656,290.6608581542969,1.0,0.6185150742530823,0.4911566376686096,0.4911566376686096,1.0,1.0,-2.7829620838165283,1.0037680864334106,1.7791941165924072,0.379269927740097,0.0,0.0,1.0,282.1868896484375,270.0,167.4574737548828,-32405.138671875,2564.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.598388671875,311.370361328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7793331146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079092400847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3684997558594,297.1499938964844,293.1499938964844,0.2772902846336365,-5160.47607421875,304.1969299316406,0.7157045006752014,0.3423380553722381,0.3168346881866455,293.35870361328125,297.1499938964844,293.1499938964844,0.2278904318809509,-4655.2705078125,304.1935729980469,0.6779142022132874,0.2914896011352539,0.2858873307704925,293.19757080078125,297.1499938964844,293.1499938964844,0.5584040880203247,-6943.45849609375,304.19268798828125,0.8547826409339905,0.6029905676841736,0.4264363050460815,293.2233581542969,297.1499938964844,293.1499938964844,0.7856503129005432,-12227.9814453125,304.2114562988281,0.9375906586647034,0.7875290513038635,0.7499447464942932,293.2088317871094,297.1499938964844,293.1499938964844,0.0681686103343963,-8539.55859375,304.1612243652344,0.4778283238410949,0.1071953028440475,0.5256887078285217,290.7162170410156,291.1499938964844,254.2231292724609,253.56256103515625,279.1804504394531,293.3022155761719,290.7214660644531,1.0,0.6134276986122131,0.4927087128162384,0.4927087128162384,1.0,1.0,-2.7671492099761963,1.000099539756775,1.7670495510101318,0.3791318833827972,0.0,0.0,1.0,276.2004089355469,270.0,168.0273895263672,-32389.25390625,2508.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70172119140625,311.4757385253906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.783210277557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007948588463477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3691101074219,297.1499938964844,293.1499938964844,0.2726093232631683,-5090.73095703125,304.1968994140625,0.7164674401283264,0.3394524753093719,0.3140417337417602,293.3612060546875,297.1499938964844,293.1499938964844,0.2234313338994979,-4581.90576171875,304.1937866210937,0.6781547665596008,0.2883547246456146,0.2827186286449432,293.2000427246094,297.1499938964844,293.1499938964844,0.5535926222801208,-6896.34423828125,304.1936950683594,0.8575846552848816,0.6018996238708496,0.4255292117595672,293.2261962890625,297.1499938964844,293.1499938964844,0.7787986993789673,-12145.427734375,304.2127380371094,0.9411978721618652,0.7860413193702698,0.7483534216880798,293.20904541015625,297.1499938964844,293.1499938964844,0.066926509141922,-8425.08203125,304.16143798828125,0.4784868955612182,0.1064101383090019,0.5211103558540344,290.77978515625,291.1499938964844,254.3011779785156,253.6361846923828,279.1807861328125,293.3035888671875,290.7856750488281,1.0,0.6083194613456726,0.4942716062068939,0.4942716062068939,1.0,1.0,-2.751479387283325,0.9964638352394104,1.7550156116485596,0.3789954483509063,0.0,0.0,1.0,270.2062072753906,258.0,174.33322143554688,-32400.8359375,2452.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83551025390625,311.60809326171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7827152013778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007943563978187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.369873046875,297.1499938964844,293.1499938964844,0.2633354663848877,-4951.65283203125,304.1967163085937,0.7182018756866455,0.3337487578392029,0.3085202276706695,293.36572265625,297.1499938964844,293.1499938964844,0.2145691215991974,-4435.05517578125,304.1939392089844,0.6787899136543274,0.282090812921524,0.2763903737068176,293.20477294921875,297.1499938964844,293.1499938964844,0.5437296628952026,-6799.484375,304.1955261230469,0.8635284900665283,0.5996752977371216,0.4236887395381927,293.23162841796875,297.1499938964844,293.1499938964844,0.7647512555122375,-11975.66015625,304.2152099609375,0.9486469626426696,0.7830101847648621,0.7451226115226746,293.2091979980469,297.1499938964844,293.1499938964844,0.0644509196281433,-8198.3310546875,304.1617431640625,0.4800007045269012,0.1048795133829116,0.5121563673019409,290.9124450683594,291.1499938964844,254.45681762695312,253.7828521728516,279.1813049316406,293.3059997558594,290.9182434082031,1.0,0.5980218052864075,0.4974306523799896,0.4974306523799896,1.0,1.0,-2.720383882522583,0.9892159700393676,1.7311677932739258,0.3786927461624145,0.0,0.0,1.0,258.2107849121094,246.0,181.2270355224609,-32402.744140625,2342.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0823669433594,311.85467529296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811570167541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927750702947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.369873046875,297.1499938964844,293.1499938964844,0.2633354663848877,-4951.65283203125,304.1967163085937,0.7182018756866455,0.3337487578392029,0.3085202276706695,293.36572265625,297.1499938964844,293.1499938964844,0.2145691215991974,-4435.05517578125,304.1939392089844,0.6787899136543274,0.282090812921524,0.2763903737068176,293.20477294921875,297.1499938964844,293.1499938964844,0.5437296628952026,-6799.484375,304.1955261230469,0.8635284900665283,0.5996752977371216,0.4236887395381927,293.23162841796875,297.1499938964844,293.1499938964844,0.7647512555122375,-11975.66015625,304.2152099609375,0.9486469626426696,0.7830101847648621,0.7451226115226746,293.2091979980469,297.1499938964844,293.1499938964844,0.0644509196281433,-8198.3310546875,304.1617431640625,0.4800007045269012,0.1048795133829116,0.5121563673019409,290.9124450683594,291.1499938964844,254.45681762695312,253.7828521728516,279.1813049316406,293.3059997558594,290.9182434082031,1.0,0.5980218052864075,0.4974306523799896,0.4974306523799896,1.0,1.0,-2.720383882522583,0.9892159700393676,1.7311677932739258,0.3786927461624145,0.0,0.0,1.0,258.2107849121094,246.0,181.2270355224609,-32402.744140625,2342.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0823669433594,311.85467529296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811570167541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927750702947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3701171875,297.1499938964844,293.1499938964844,0.2544244229793548,-4817.05517578125,304.19598388671875,0.7202226519584656,0.3281283974647522,0.3030730485916137,293.3696594238281,297.1499938964844,293.1499938964844,0.2059822529554367,-4291.58056640625,304.193603515625,0.6796361804008484,0.2758249640464782,0.2700608372688293,293.2091369628906,297.1499938964844,293.1499938964844,0.5340700149536133,-6704.5419921875,304.1964416503906,0.8699620962142944,0.597402036190033,0.4218119382858276,293.2366027832031,297.1499938964844,293.1499938964844,0.7509711980819702,-11809.158203125,304.2164001464844,0.9563652276992798,0.7799338698387146,0.7418392896652222,293.2091979980469,297.1499938964844,293.1499938964844,0.0620396248996257,-7979.849609375,304.1618347167969,0.4817470610141754,0.103381723165512,0.5033705830574036,291.0404968261719,291.1499938964844,254.61134338378903,253.9282073974609,279.1817626953125,293.3080139160156,291.0461120605469,1.0,0.5876004099845886,0.500630795955658,0.500630795955658,1.0,1.0,-2.6894724369049072,0.9819351434707642,1.7075371742248535,0.3783144056797027,0.0,0.0,1.0,246.213607788086,234.0,178.57666015625,-32375.767578125,2235.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2998046875,312.0756225585937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7837681174278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007954249740578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3701171875,297.1499938964844,293.1499938964844,0.2544244229793548,-4817.05517578125,304.19598388671875,0.7202226519584656,0.3281283974647522,0.3030730485916137,293.3696594238281,297.1499938964844,293.1499938964844,0.2059822529554367,-4291.58056640625,304.193603515625,0.6796361804008484,0.2758249640464782,0.2700608372688293,293.2091369628906,297.1499938964844,293.1499938964844,0.5340700149536133,-6704.5419921875,304.1964416503906,0.8699620962142944,0.597402036190033,0.4218119382858276,293.2366027832031,297.1499938964844,293.1499938964844,0.7509711980819702,-11809.158203125,304.2164001464844,0.9563652276992798,0.7799338698387146,0.7418392896652222,293.2091979980469,297.1499938964844,293.1499938964844,0.0620396248996257,-7979.849609375,304.1618347167969,0.4817470610141754,0.103381723165512,0.5033705830574036,291.0404968261719,291.1499938964844,254.61134338378903,253.9282073974609,279.1817626953125,293.3080139160156,291.0461120605469,1.0,0.5876004099845886,0.500630795955658,0.500630795955658,1.0,1.0,-2.6894724369049072,0.9819351434707642,1.7075371742248535,0.3783144056797027,0.0,0.0,1.0,246.213607788086,234.0,178.57666015625,-32375.767578125,2235.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2998046875,312.0756225585937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7837681174278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007954249740578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36993408203125,297.1499938964844,293.1499938964844,0.2456303238868713,-4682.9482421875,304.1953125,0.7225580215454102,0.3225856423377991,0.2976953685283661,293.3731689453125,297.1499938964844,293.1499938964844,0.1974719017744064,-4147.89306640625,304.1932373046875,0.680718719959259,0.2695514857769012,0.2637236416339874,293.21319580078125,297.1499938964844,293.1499938964844,0.5241541862487793,-6606.45068359375,304.197509765625,0.8769432306289673,0.5950783491134644,0.4199013113975525,293.2411499023437,297.1499938964844,293.1499938964844,0.7368649840354919,-11637.5390625,304.2178039550781,0.9643051624298096,0.7768183946609497,0.7385221719741821,293.2090759277344,297.1499938964844,293.1499938964844,0.0596122443675994,-7761.783203125,304.1619567871094,0.4837197065353393,0.1019047275185585,0.4946841299533844,291.1746826171875,291.1499938964844,254.76405334472656,254.0716247558593,279.1821594238281,293.3096923828125,291.18084716796875,1.0,0.5770407319068909,0.5038664937019348,0.5038664937019348,1.0,1.0,-2.658674478530884,0.9745814800262452,1.6840928792953491,0.3778363764286041,0.0,0.0,0.9947357177734376,234.21649169921875,222.0,186.1166534423828,-32382.2421875,2130.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5604248046875,312.3349304199219,278.1499938964844,0.0,18000.0,316.6700134277344,32493.390625,36000.0,0.0,0.0,0.7821128964424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316330909729004,1.8316608667373653,-2.7720840080291964e-05,0.0,0.0007937451591715,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36993408203125,297.1499938964844,293.1499938964844,0.2456303238868713,-4682.9482421875,304.1953125,0.7225580215454102,0.3225856423377991,0.2976953685283661,293.3731689453125,297.1499938964844,293.1499938964844,0.1974719017744064,-4147.89306640625,304.1932373046875,0.680718719959259,0.2695514857769012,0.2637236416339874,293.21319580078125,297.1499938964844,293.1499938964844,0.5241541862487793,-6606.45068359375,304.197509765625,0.8769432306289673,0.5950783491134644,0.4199013113975525,293.2411499023437,297.1499938964844,293.1499938964844,0.7368649840354919,-11637.5390625,304.2178039550781,0.9643051624298096,0.7768183946609497,0.7385221719741821,293.2090759277344,297.1499938964844,293.1499938964844,0.0596122443675994,-7761.783203125,304.1619567871094,0.4837197065353393,0.1019047275185585,0.4946841299533844,291.1746826171875,291.1499938964844,254.76405334472656,254.0716247558593,279.1821594238281,293.3096923828125,291.18084716796875,1.0,0.5770407319068909,0.5038664937019348,0.5038664937019348,1.0,1.0,-2.658674478530884,0.9745814800262452,1.6840928792953491,0.3778363764286041,0.0,0.0,0.9947357177734376,234.21649169921875,222.0,186.1166534423828,-32382.2421875,2130.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5604248046875,312.3349304199219,278.1499938964844,0.0,18000.0,316.6700134277344,32493.390625,36000.0,0.0,0.0,0.7821128964424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316330909729004,1.8316608667373653,-2.7720840080291964e-05,0.0,0.0007937451591715,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3694152832031,297.1499938964844,293.1499938964844,0.2371740043163299,-4553.0087890625,304.1943054199219,0.7252481579780579,0.3171204328536987,0.2923847734928131,293.3762512207031,297.1499938964844,293.1499938964844,0.1892209500074386,-4007.336181640625,304.19256591796875,0.6820747256278992,0.2632704973220825,0.2573770582675934,293.2170104980469,297.1499938964844,293.1499938964844,0.5144402980804443,-6510.15185546875,304.19781494140625,0.8845316171646118,0.5927042961120605,0.4179529845714569,293.2453308105469,297.1499938964844,293.1499938964844,0.723042368888855,-11469.1298828125,304.2182006835937,0.9723999500274658,0.7736574411392212,0.7351585626602173,293.2088928222656,297.1499938964844,293.1499938964844,0.0572302304208278,-7550.1337890625,304.16192626953125,0.4859381020069122,0.1004446297883987,0.4860734045505523,291.3050537109375,291.1499938964844,254.91433715820312,254.2124938964844,279.1824951171875,293.3111267089844,291.310791015625,1.0,0.5663303732872009,0.5071315765380859,0.5071315765380859,1.0,1.0,-2.627936601638794,0.9671218395233154,1.6608147621154783,0.3772366642951965,0.0,0.0,0.965238392353058,222.2195739746093,210.0,181.36056518554688,-32341.703125,2027.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7919921875,312.56298828125,278.1499938964844,0.0,18000.0,316.6700134277344,33505.41015625,36000.0,0.0,0.0,0.7797631621360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278013467788696,1.8278292417526243,-2.786455843306612e-05,0.0,0.0007913604495115,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3694152832031,297.1499938964844,293.1499938964844,0.2371740043163299,-4553.0087890625,304.1943054199219,0.7252481579780579,0.3171204328536987,0.2923847734928131,293.3762512207031,297.1499938964844,293.1499938964844,0.1892209500074386,-4007.336181640625,304.19256591796875,0.6820747256278992,0.2632704973220825,0.2573770582675934,293.2170104980469,297.1499938964844,293.1499938964844,0.5144402980804443,-6510.15185546875,304.19781494140625,0.8845316171646118,0.5927042961120605,0.4179529845714569,293.2453308105469,297.1499938964844,293.1499938964844,0.723042368888855,-11469.1298828125,304.2182006835937,0.9723999500274658,0.7736574411392212,0.7351585626602173,293.2088928222656,297.1499938964844,293.1499938964844,0.0572302304208278,-7550.1337890625,304.16192626953125,0.4859381020069122,0.1004446297883987,0.4860734045505523,291.3050537109375,291.1499938964844,254.91433715820312,254.2124938964844,279.1824951171875,293.3111267089844,291.310791015625,1.0,0.5663303732872009,0.5071315765380859,0.5071315765380859,1.0,1.0,-2.627936601638794,0.9671218395233154,1.6608147621154783,0.3772366642951965,0.0,0.0,0.965238392353058,222.2195739746093,210.0,181.36056518554688,-32341.703125,2027.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7919921875,312.56298828125,278.1499938964844,0.0,18000.0,316.6700134277344,33505.41015625,36000.0,0.0,0.0,0.7797631621360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278013467788696,1.8278292417526243,-2.786455843306612e-05,0.0,0.0007913604495115,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3690185546875,297.1499938964844,293.1499938964844,0.2331203073263168,-4490.4033203125,304.193603515625,0.7267451286315918,0.3144189119338989,0.2897565066814422,293.3776550292969,297.1499938964844,293.1499938964844,0.1852306723594665,-3938.938232421875,304.19207763671875,0.6828718781471252,0.2601287961006164,0.2542016506195068,293.21881103515625,297.1499938964844,293.1499938964844,0.5097737312316895,-6463.865234375,304.1976013183594,0.8885787129402161,0.5915048122406006,0.4169689416885376,293.2472839355469,297.1499938964844,293.1499938964844,0.7163963317871094,-11388.1806640625,304.2178649902344,0.976488471031189,0.7720683813095093,0.7334665060043335,293.20880126953125,297.1499938964844,293.1499938964844,0.0560700818896293,-7447.97705078125,304.161865234375,0.4871506989002228,0.0997205525636673,0.4817937612533569,291.3663330078125,291.1499938964844,254.98834228515625,254.28176879882807,279.1826171875,293.3117370605469,291.3718566894531,1.0,0.5609179735183716,0.5087718963623047,0.5087718963623047,1.0,1.0,-2.6126046180725098,0.963353157043457,1.6492515802383425,0.3768886625766754,0.0,0.0,0.9446601271629332,216.2211303710937,210.0,175.97402954101562,-32305.537109375,1976.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8991394042969,312.6669311523437,278.1499938964844,0.0,18000.0,317.1499938964844,34409.79296875,36000.0,0.0,0.0,0.7831388711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824362635612488,1.824390530586243,-2.7992819013888948e-05,0.0,0.0007947863778099,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3685302734375,297.1499938964844,293.1499938964844,0.2291050851345062,-4428.0869140625,304.1929931640625,0.7283544540405273,0.3117379248142242,0.2871462404727936,293.37896728515625,297.1499938964844,293.1499938964844,0.1812689006328582,-3870.659423828125,304.191650390625,0.6837581396102905,0.2569868266582489,0.2510253190994262,293.22052001953125,297.1499938964844,293.1499938964844,0.505078911781311,-6417.10791015625,304.197509765625,0.8928077816963196,0.5902972221374512,0.4159793853759765,293.2491149902344,297.1499938964844,293.1499938964844,0.709720253944397,-11306.494140625,304.2176818847656,0.9805930852890016,0.7704735994338989,0.7317695021629333,293.20867919921875,297.1499938964844,293.1499938964844,0.0549079664051532,-7346.05322265625,304.1618347167969,0.4884403049945831,0.099000371992588,0.4775311052799225,291.428466796875,291.1499938964844,255.0615081787109,254.35015869140625,279.1827087402344,293.3122863769531,291.4344787597656,1.0,0.5554651021957397,0.51041579246521,0.51041579246521,1.0,1.0,-2.5973012447357178,0.9595577120780944,1.637743592262268,0.3765071332454681,0.0,0.0,0.9199129939079284,210.2227478027344,198.0,176.3780517578125,-32288.7421875,1926.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0372619628906,312.7960205078125,278.1499938964844,0.0,18000.0,317.1499938964844,35681.3984375,36000.0,0.0,0.0,0.7821215987205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194870948791504,1.8195152282714844,-2.8172511520097032e-05,0.0,0.0007937539485283,0.0,0.0,683.4639282226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3673400878906,297.1499938964844,293.1499938964844,0.2222526669502258,-4322.2509765625,304.1899719238281,0.7319546341896057,0.3064450323581695,0.2819827497005462,293.3813171386719,297.1499938964844,293.1499938964844,0.1742665767669677,-3750.180419921875,304.1893310546875,0.6858350038528442,0.2507068812847137,0.2446727901697158,293.2236328125,297.1499938964844,293.1499938964844,0.4979065656661987,-6347.33935546875,304.193359375,0.9018559455871582,0.5878781676292419,0.413987785577774,293.2524108886719,297.1499938964844,293.1499938964844,0.6993856430053711,-11183.8583984375,304.2120056152344,0.9888136982917786,0.7672949433326721,0.7283671498298645,293.2083740234375,297.1499938964844,293.1499938964844,0.0529001019895076,-7173.447265625,304.16119384765625,0.491282045841217,0.0975723043084144,0.4690564274787903,291.5044860839844,291.1499938964844,255.2049255371093,254.4840087890625,279.1828308105469,293.3131408691406,291.5054626464844,1.0,0.5444397926330566,0.5137075781822205,0.5137075781822205,1.0,1.0,-2.5667998790740967,0.9518858790397644,1.6149139404296875,0.3756366074085235,0.0,0.0,0.8661510944366455,198.2259979248047,186.0,105.87467956542967,-31945.119140625,1828.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.341064453125,312.9599609375,278.1499938964844,0.0,18000.0,317.1499938964844,37006.8828125,36000.0,0.0,0.0,0.7789557576179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7419689893722534,1.7419956922531128,-2.6795791200129315e-05,0.0,0.0007905410602688,0.0,0.0,615.1355590820312,0.0,0.0,0.0,0.9624409675598145,4.0,0.0,1.0
