time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3673400878906,297.1499938964844,293.1499938964844,0.2222526669502258,-4322.2509765625,304.1899719238281,0.7319546341896057,0.3064450323581695,0.2819827497005462,293.3813171386719,297.1499938964844,293.1499938964844,0.1742665767669677,-3750.180419921875,304.1893310546875,0.6858350038528442,0.2507068812847137,0.2446727901697158,293.2236328125,297.1499938964844,293.1499938964844,0.4979065656661987,-6347.33935546875,304.193359375,0.9018559455871582,0.5878781676292419,0.413987785577774,293.2524108886719,297.1499938964844,293.1499938964844,0.6993856430053711,-11183.8583984375,304.2120056152344,0.9888136982917786,0.7672949433326721,0.7283671498298645,293.2083740234375,297.1499938964844,293.1499938964844,0.0529001019895076,-7173.447265625,304.16119384765625,0.491282045841217,0.0975723043084144,0.4690564274787903,291.5044860839844,291.1499938964844,255.2049255371093,254.4840087890625,279.1828308105469,293.3131408691406,291.5054626464844,1.0,0.5444397926330566,0.5137075781822205,0.5137075781822205,1.0,1.0,-2.5667998790740967,0.9518858790397644,1.6149139404296875,0.3756366074085235,0.0,0.0,0.8661510944366455,198.2259979248047,186.0,105.87467956542967,-31945.119140625,1828.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.341064453125,312.9599609375,278.1499938964844,0.0,18000.0,317.1499938964844,37006.8828125,36000.0,0.0,0.0,0.7789557576179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7419689893722534,1.7419956922531128,-2.6795791200129315e-05,0.0,0.0007905410602688,0.0,0.0,615.1355590820312,0.0,0.0,0.0,0.9624409675598145,4.0,0.0,1.0
636540,293.3657531738281,297.1499938964844,293.1499938964844,0.2170941531658172,-4243.654296875,304.18524169921875,0.736171305179596,0.3012615442276001,0.2769139111042022,293.38330078125,297.1499938964844,293.1499938964844,0.1685545444488525,-3652.552978515625,304.1857604980469,0.6884024739265442,0.2444443851709365,0.2383325845003128,293.2260437011719,297.1499938964844,293.1499938964844,0.4942173659801483,-6314.22900390625,304.1850280761719,0.91229248046875,0.5855242609977722,0.4120329022407532,293.25469970703125,297.1499938964844,293.1499938964844,0.6938772797584534,-11124.734375,304.2004699707031,0.997017741203308,0.7642341256141663,0.7250586152076721,293.2080383300781,297.1499938964844,293.1499938964844,0.0513566434383392,-7045.5400390625,304.1600341796875,0.4945501387119293,0.0961639732122421,0.4606610834598541,291.5033264160156,291.1499938964844,255.34393310546875,254.61338806152344,279.18280029296875,293.3135986328125,291.502197265625,1.0,0.533272922039032,0.5169851779937744,0.5169851779937744,1.0,1.0,-2.536679744720459,0.944181501865387,1.5924983024597168,0.3746436238288879,0.0,0.0,0.8186373114585876,186.2289276123047,174.0,23.11441802978516,-31455.22265625,1732.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7486267089844,313.1258850097656,278.1499938964844,0.0,18000.0,316.6700134277344,37330.234375,36000.0,0.0,0.0,0.768532931804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6253485679626465,1.6253730058670044,-2.448426312184893e-05,0.0,0.0007799632148817,0.0,0.0,516.7103881835938,0.0,0.0,0.0,0.9077703952789308,4.0,0.0,1.0
636600,293.3657531738281,297.1499938964844,293.1499938964844,0.2170941531658172,-4243.654296875,304.18524169921875,0.736171305179596,0.3012615442276001,0.2769139111042022,293.38330078125,297.1499938964844,293.1499938964844,0.1685545444488525,-3652.552978515625,304.1857604980469,0.6884024739265442,0.2444443851709365,0.2383325845003128,293.2260437011719,297.1499938964844,293.1499938964844,0.4942173659801483,-6314.22900390625,304.1850280761719,0.91229248046875,0.5855242609977722,0.4120329022407532,293.25469970703125,297.1499938964844,293.1499938964844,0.6938772797584534,-11124.734375,304.2004699707031,0.997017741203308,0.7642341256141663,0.7250586152076721,293.2080383300781,297.1499938964844,293.1499938964844,0.0513566434383392,-7045.5400390625,304.1600341796875,0.4945501387119293,0.0961639732122421,0.4606610834598541,291.5033264160156,291.1499938964844,255.34393310546875,254.61338806152344,279.18280029296875,293.3135986328125,291.502197265625,1.0,0.533272922039032,0.5169851779937744,0.5169851779937744,1.0,1.0,-2.536679744720459,0.944181501865387,1.5924983024597168,0.3746436238288879,0.0,0.0,0.8186373114585876,186.2289276123047,174.0,23.11441802978516,-31455.22265625,1732.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7486267089844,313.1258850097656,278.1499938964844,0.0,18000.0,316.6700134277344,37330.234375,36000.0,0.0,0.0,0.768532931804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6253485679626465,1.6253730058670044,-2.448426312184893e-05,0.0,0.0007799632148817,0.0,0.0,516.7103881835938,0.0,0.0,0.0,0.9077703952789308,4.0,0.0,1.0
636660,293.3635559082031,297.1499938964844,293.1499938964844,0.212622195482254,-4175.56298828125,304.1809997558594,0.7406707406044006,0.2962363958358764,0.2719928920269012,293.3846130371094,297.1499938964844,293.1499938964844,0.1633407473564148,-3563.15283203125,304.1825561523437,0.6910833716392517,0.2382667660713195,0.2320722490549087,293.22772216796875,297.1499938964844,293.1499938964844,0.4919128715991974,-6294.69140625,304.17730712890625,0.9239003658294678,0.5832536816596985,0.4101501107215881,293.2480163574219,297.1499938964844,293.1499938964844,0.6757607460021973,-10886.1044921875,304.21539306640625,0.9990000128746032,0.7628803849220276,0.7071795463562012,293.20721435546875,297.1499938964844,293.1499938964844,0.0500263683497905,-6937.3876953125,304.1589050292969,0.4980896115303039,0.0948545932769775,0.4526818096637726,291.4765319824219,291.1499938964844,255.47789001464844,254.7377166748047,279.1859436035156,293.3121643066406,291.47576904296875,1.0,0.5197991132736206,0.520699679851532,0.520699679851532,1.0,1.0,-2.4899251461029053,0.92978173494339,1.5601433515548706,0.3709591925144195,0.0,0.0,0.7770945429801941,174.27963256835938,162.0,-15.359123229980469,-30773.9921875,1616.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1877746582031,313.2975158691406,278.1499938964844,0.0,18000.0,316.6700134277344,37351.08984375,36000.0,0.0,0.0,0.7589858174324036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5031155347824097,1.503137707710266,-2.2166850612848062e-05,0.0,0.0007702740840613,0.0,0.0,425.3952026367188,0.0,0.0,0.0,0.8512482047080994,4.0,0.0,1.0
636720,293.3635559082031,297.1499938964844,293.1499938964844,0.212622195482254,-4175.56298828125,304.1809997558594,0.7406707406044006,0.2962363958358764,0.2719928920269012,293.3846130371094,297.1499938964844,293.1499938964844,0.1633407473564148,-3563.15283203125,304.1825561523437,0.6910833716392517,0.2382667660713195,0.2320722490549087,293.22772216796875,297.1499938964844,293.1499938964844,0.4919128715991974,-6294.69140625,304.17730712890625,0.9239003658294678,0.5832536816596985,0.4101501107215881,293.2480163574219,297.1499938964844,293.1499938964844,0.6757607460021973,-10886.1044921875,304.21539306640625,0.9990000128746032,0.7628803849220276,0.7071795463562012,293.20721435546875,297.1499938964844,293.1499938964844,0.0500263683497905,-6937.3876953125,304.1589050292969,0.4980896115303039,0.0948545932769775,0.4526818096637726,291.4765319824219,291.1499938964844,255.47789001464844,254.7377166748047,279.1859436035156,293.3121643066406,291.47576904296875,1.0,0.5197991132736206,0.520699679851532,0.520699679851532,1.0,1.0,-2.4899251461029053,0.92978173494339,1.5601433515548706,0.3709591925144195,0.0,0.0,0.7770945429801941,174.27963256835938,162.0,-15.359123229980469,-30773.9921875,1616.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1877746582031,313.2975158691406,278.1499938964844,0.0,18000.0,316.6700134277344,37351.08984375,36000.0,0.0,0.0,0.7589858174324036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5031155347824097,1.503137707710266,-2.2166850612848062e-05,0.0,0.0007702740840613,0.0,0.0,425.3952026367188,0.0,0.0,0.0,0.8512482047080994,4.0,0.0,1.0
636780,293.3613586425781,297.1499938964844,293.1499938964844,0.2081101238727569,-4105.93310546875,304.1781921386719,0.7456951141357422,0.2912697196006775,0.2671698033809662,293.3857727050781,297.1499938964844,293.1499938964844,0.1580738276243209,-3471.725830078125,304.1805114746094,0.6941089630126953,0.2320914417505264,0.2258614748716354,293.2295837402344,297.1499938964844,293.1499938964844,0.4893727004528045,-6271.43896484375,304.1724548339844,0.9364762902259828,0.5809102058410645,0.4082614183425903,293.21441650390625,297.1499938964844,293.1499938964844,0.6467409133911133,-10500.783203125,304.24176025390625,0.9990000128746032,0.7671619653701782,0.6798626184463501,293.2062072753906,297.1499938964844,293.1499938964844,0.0487209968268871,-6830.96630859375,304.1581115722656,0.5021684765815735,0.0936138927936554,0.4451875388622284,291.46014404296875,291.1499938964844,255.6061248779297,254.8563232421875,279.1886901855469,293.3072204589844,291.4588928222656,1.0,0.5050240755081177,0.5247172713279724,0.5247172713279724,1.0,1.0,-2.43259072303772,0.9110884666442872,1.5215022563934326,0.3650459945201874,0.0,0.0,0.736717700958252,162.301025390625,150.0,-22.859437942504883,-30003.189453125,1490.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7430725097656,313.53619384765625,278.1499938964844,0.0,18000.0,316.6700134277344,37376.2265625,36000.0,0.0,0.0,0.7462828159332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761484622955322,1.3761684894561768,-1.995260572584812e-05,0.0,0.0007573821931146,0.0,0.0,343.5653686523437,0.0,0.0,0.0,0.7936397790908813,4.0,0.0,1.0
636840,293.3613586425781,297.1499938964844,293.1499938964844,0.2081101238727569,-4105.93310546875,304.1781921386719,0.7456951141357422,0.2912697196006775,0.2671698033809662,293.3857727050781,297.1499938964844,293.1499938964844,0.1580738276243209,-3471.725830078125,304.1805114746094,0.6941089630126953,0.2320914417505264,0.2258614748716354,293.2295837402344,297.1499938964844,293.1499938964844,0.4893727004528045,-6271.43896484375,304.1724548339844,0.9364762902259828,0.5809102058410645,0.4082614183425903,293.21441650390625,297.1499938964844,293.1499938964844,0.6467409133911133,-10500.783203125,304.24176025390625,0.9990000128746032,0.7671619653701782,0.6798626184463501,293.2062072753906,297.1499938964844,293.1499938964844,0.0487209968268871,-6830.96630859375,304.1581115722656,0.5021684765815735,0.0936138927936554,0.4451875388622284,291.46014404296875,291.1499938964844,255.6061248779297,254.8563232421875,279.1886901855469,293.3072204589844,291.4588928222656,1.0,0.5050240755081177,0.5247172713279724,0.5247172713279724,1.0,1.0,-2.43259072303772,0.9110884666442872,1.5215022563934326,0.3650459945201874,0.0,0.0,0.736717700958252,162.301025390625,150.0,-22.859437942504883,-30003.189453125,1490.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7430725097656,313.53619384765625,278.1499938964844,0.0,18000.0,316.6700134277344,37376.2265625,36000.0,0.0,0.0,0.7462828159332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761484622955322,1.3761684894561768,-1.995260572584812e-05,0.0,0.0007573821931146,0.0,0.0,343.5653686523437,0.0,0.0,0.0,0.7936397790908813,4.0,0.0,1.0
636900,293.3602600097656,297.1499938964844,293.1499938964844,0.2059280723333358,-4072.120361328125,304.1770324707031,0.7485301494598389,0.288809061050415,0.2647726237773895,293.38629150390625,297.1499938964844,293.1499938964844,0.1554816514253616,-3426.47607421875,304.1796569824219,0.6958562135696411,0.2289981991052627,0.222746193408966,293.2305603027344,297.1499938964844,293.1499938964844,0.4882221817970276,-6260.81494140625,304.17047119140625,0.9431579113006592,0.5797113180160522,0.4072932302951813,293.1905212402344,297.1499938964844,293.1499938964844,0.6315484046936035,-10300.3193359375,304.252685546875,0.9990000128746032,0.7710355520248413,0.6657636165618896,293.20562744140625,297.1499938964844,293.1499938964844,0.0480916239321231,-6779.9384765625,304.1578063964844,0.5044843554496765,0.0930118784308433,0.4415042698383331,291.4494934082031,291.1499938964844,255.6678924560547,254.91329956054688,279.1898803710937,293.30584716796875,291.4481506347656,1.0,0.4974712133407593,0.5268006324768066,0.5268006324768066,1.0,1.0,-2.403442144393921,0.9015226364135742,1.5019196271896362,0.3619689643383026,0.0,0.0,0.7178152203559875,156.3067169189453,150.0,-26.35681915283203,-29610.095703125,1429.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.05426025390625,313.6710205078125,278.1499938964844,0.0,18000.0,316.19000244140625,37342.390625,36000.0,0.0,0.0,0.7339136004447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313552975654602,1.3135719299316406,-1.892257023428101e-05,0.0,0.0007448290125466,0.0,0.0,307.6394348144531,0.0,0.0,0.0,0.7657638788223267,4.0,0.0,1.0
636960,293.359130859375,297.1499938964844,293.1499938964844,0.2038452476263046,-4039.852294921875,304.1759033203125,0.7516217231750488,0.2863712608814239,0.2623928487300873,293.3868103027344,297.1499938964844,293.1499938964844,0.1529542207717895,-3382.267822265625,304.1788635253906,0.6977899670600891,0.2259081155061721,0.2196308970451355,293.23150634765625,297.1499938964844,293.1499938964844,0.4872586727142334,-6252.08056640625,304.16851806640625,0.950056254863739,0.57850182056427,0.4063156545162201,293.1632385253906,297.1499938964844,293.1499938964844,0.6160553693771362,-10096.3232421875,304.2621459960937,0.9990000128746032,0.775874674320221,0.6513451337814331,293.2049560546875,297.1499938964844,293.1499938964844,0.047501865774393,-6732.5146484375,304.1574401855469,0.5070400834083557,0.0924407392740249,0.4379183351993561,291.4349975585937,291.1499938964844,255.7279815673828,254.9686279296875,279.191162109375,293.306396484375,291.432861328125,1.0,0.4898139834403991,0.5289551615715027,0.5289551615715027,1.0,1.0,-2.374037027359009,0.8918647766113281,1.4821722507476809,0.3588483929634094,0.0,0.0,0.7002207636833191,150.31149291992188,168.0,-35.35767364501953,-29188.56640625,1368.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3447265625,313.7821044921875,278.1499938964844,0.0,18000.0,316.19000244140625,37280.18359375,36000.0,0.0,0.0,0.7249897122383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530882358551023,1.2531061172485352,-1.7966103769140318e-05,0.0,0.0007357723661698,0.0,0.0,275.5494079589844,0.0,0.0,0.0,0.7392329573631287,4.0,0.0,1.0
637020,293.3593139648437,297.1499938964844,293.1499938964844,0.202265590429306,-4018.757568359375,304.169921875,0.7323309183120728,0.2810321152210235,0.2583322823047638,293.3901672363281,297.1499938964844,293.1499938964844,0.14991495013237,-3331.709228515625,304.17431640625,0.6751429438591003,0.2192247807979583,0.2140942215919494,293.23541259765625,297.1499938964844,293.1499938964844,0.4906571507453918,-6292.0595703125,304.1566467285156,0.9246463179588318,0.5756418108940125,0.4048816561698913,293.1630554199219,297.1499938964844,293.1499938964844,0.6655032634735107,-10814.0537109375,304.14312744140625,0.9990000128746032,0.7757827639579773,0.6966496706008911,293.20635986328125,297.1499938964844,293.1499938964844,0.0475598275661468,-6746.73388671875,304.1549072265625,0.4933874011039734,0.0907690599560737,0.4341984093189239,291.29840087890625,291.1499938964844,255.84283447265625,255.073974609375,279.1725158691406,293.3044738769531,291.2923583984375,1.0,0.5081974267959595,0.530125081539154,0.530125081539154,1.0,1.0,-2.4106624126434326,0.9095380306243896,1.5011245012283323,0.367379754781723,0.0,0.0,0.6885026693344116,167.74176025390625,171.0,-150.06182861328125,-29189.50390625,1485.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8099365234375,313.89117431640625,278.1499938964844,0.0,18000.0,316.19000244140625,36567.6328125,36000.0,0.0,0.0,0.7066918015480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178206205368042,1.178222894668579,-1.6699401385267265e-05,0.0,0.0007172023179009,0.0,0.0,237.7623291015625,0.0,0.0,0.0,0.7073214650154114,4.0,0.0,1.0
637080,293.3593139648437,297.1499938964844,293.1499938964844,0.202265590429306,-4018.757568359375,304.169921875,0.7323309183120728,0.2810321152210235,0.2583322823047638,293.3901672363281,297.1499938964844,293.1499938964844,0.14991495013237,-3331.709228515625,304.17431640625,0.6751429438591003,0.2192247807979583,0.2140942215919494,293.23541259765625,297.1499938964844,293.1499938964844,0.4906571507453918,-6292.0595703125,304.1566467285156,0.9246463179588318,0.5756418108940125,0.4048816561698913,293.1630554199219,297.1499938964844,293.1499938964844,0.6655032634735107,-10814.0537109375,304.14312744140625,0.9990000128746032,0.7757827639579773,0.6966496706008911,293.20635986328125,297.1499938964844,293.1499938964844,0.0475598275661468,-6746.73388671875,304.1549072265625,0.4933874011039734,0.0907690599560737,0.4341984093189239,291.29840087890625,291.1499938964844,255.84283447265625,255.073974609375,279.1725158691406,293.3044738769531,291.2923583984375,1.0,0.5081974267959595,0.530125081539154,0.530125081539154,1.0,1.0,-2.4106624126434326,0.9095380306243896,1.5011245012283323,0.367379754781723,0.0,0.0,0.6885026693344116,167.74176025390625,171.0,-150.06182861328125,-29189.50390625,1485.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8099365234375,313.89117431640625,278.1499938964844,0.0,18000.0,316.19000244140625,36567.6328125,36000.0,0.0,0.0,0.7066918015480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178206205368042,1.178222894668579,-1.6699401385267265e-05,0.0,0.0007172023179009,0.0,0.0,237.7623291015625,0.0,0.0,0.0,0.7073214650154114,4.0,0.0,1.0
637140,293.3581848144531,297.1499938964844,293.1499938964844,0.1988074034452438,-3965.05029296875,304.1690979003906,0.7253651022911072,0.2759605646133423,0.2538666129112243,293.3921203613281,297.1499938964844,293.1499938964844,0.1453345715999603,-3250.96728515625,304.17388916015625,0.6652531623840332,0.2127445340156555,0.2080693542957306,293.2379150390625,297.1499938964844,293.1499938964844,0.4903092384338379,-6289.42919921875,304.1551208496094,0.9182541370391846,0.5729765892028809,0.4031228125095367,293.2022399902344,297.1499938964844,293.1499938964844,0.6784290075302124,-10990.744140625,304.124267578125,0.9990000128746032,0.7675054669380188,0.706151008605957,293.20770263671875,297.1499938964844,293.1499938964844,0.046528048813343,-6665.19775390625,304.1549987792969,0.4881796538829803,0.089066557586193,0.4272108674049377,291.2446594238281,291.1499938964844,255.9499969482422,255.17176818847656,279.1734313964844,293.3052062988281,291.241943359375,1.0,0.5080512762069702,0.532534658908844,0.532534658908844,1.0,1.0,-2.3990068435668945,0.907697319984436,1.4913095235824585,0.3686049282550812,0.0,0.0,0.6801580190658569,170.95681762695312,174.0,-91.1212921142578,-29017.337890625,1483.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.996826171875,313.9720153808594,278.1499938964844,0.0,18000.0,315.7099914550781,36320.67578125,36000.0,0.0,0.0,0.6851015090942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508641242980957,1.1508804559707642,-1.625684672035277e-05,0.0,0.0006952909170649,0.0,0.0,224.9654998779297,0.0,0.0,0.0,0.6950044631958008,4.0,0.0,1.0
637200,293.3581848144531,297.1499938964844,293.1499938964844,0.1988074034452438,-3965.05029296875,304.1690979003906,0.7253651022911072,0.2759605646133423,0.2538666129112243,293.3921203613281,297.1499938964844,293.1499938964844,0.1453345715999603,-3250.96728515625,304.17388916015625,0.6652531623840332,0.2127445340156555,0.2080693542957306,293.2379150390625,297.1499938964844,293.1499938964844,0.4903092384338379,-6289.42919921875,304.1551208496094,0.9182541370391846,0.5729765892028809,0.4031228125095367,293.2022399902344,297.1499938964844,293.1499938964844,0.6784290075302124,-10990.744140625,304.124267578125,0.9990000128746032,0.7675054669380188,0.706151008605957,293.20770263671875,297.1499938964844,293.1499938964844,0.046528048813343,-6665.19775390625,304.1549987792969,0.4881796538829803,0.089066557586193,0.4272108674049377,291.2446594238281,291.1499938964844,255.9499969482422,255.17176818847656,279.1734313964844,293.3052062988281,291.241943359375,1.0,0.5080512762069702,0.532534658908844,0.532534658908844,1.0,1.0,-2.3990068435668945,0.907697319984436,1.4913095235824585,0.3686049282550812,0.0,0.0,0.6801580190658569,170.95681762695312,174.0,-91.1212921142578,-29017.337890625,1483.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.996826171875,313.9720153808594,278.1499938964844,0.0,18000.0,315.7099914550781,36320.67578125,36000.0,0.0,0.0,0.6851015090942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508641242980957,1.1508804559707642,-1.625684672035277e-05,0.0,0.0006952909170649,0.0,0.0,224.9654998779297,0.0,0.0,0.0,0.6950044631958008,4.0,0.0,1.0
637260,293.3562316894531,297.1499938964844,293.1499938964844,0.1955007016658783,-3913.576171875,304.1682434082031,0.7186539173126221,0.2710773646831512,0.2495625764131546,293.3930969238281,297.1499938964844,293.1499938964844,0.1408602148294448,-3171.6005859375,304.17340087890625,0.6558825373649597,0.2064078897237777,0.2021678537130355,293.2398681640625,297.1499938964844,293.1499938964844,0.4900310337543487,-6287.41064453125,304.1539001464844,0.9123613834381104,0.570350170135498,0.4013811945915222,293.2384033203125,297.1499938964844,293.1499938964844,0.6914743185043335,-11164.5400390625,304.1112670898437,0.9990000128746032,0.7588474750518799,0.7150899767875671,293.20849609375,297.1499938964844,293.1499938964844,0.0455047264695167,-6584.7138671875,304.155029296875,0.4830417931079864,0.0874420925974845,0.4203242063522339,291.19140625,291.1499938964844,256.0531311035156,255.26528930664065,279.1739807128906,293.30938720703125,291.1891174316406,1.0,0.5087566375732422,0.5349595546722412,0.5349595546722412,1.0,1.0,-2.387117862701416,0.905832827091217,1.4812849760055542,0.3693526089191437,0.0,0.0,0.678301215171814,173.98133850097656,177.0,-76.69120025634766,-28766.93359375,1480.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9378356933594,313.8826904296875,278.1499938964844,0.0,18000.0,315.7099914550781,36114.37890625,36000.0,0.0,0.0,0.6686050295829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135526418685913,1.135542392730713,-1.5997242371668108e-05,0.0,0.0006785491132177,0.0,0.0,217.8485870361328,0.0,0.0,0.0,0.6885363459587097,4.0,0.0,1.0
637320,293.3562316894531,297.1499938964844,293.1499938964844,0.1955007016658783,-3913.576171875,304.1682434082031,0.7186539173126221,0.2710773646831512,0.2495625764131546,293.3930969238281,297.1499938964844,293.1499938964844,0.1408602148294448,-3171.6005859375,304.17340087890625,0.6558825373649597,0.2064078897237777,0.2021678537130355,293.2398681640625,297.1499938964844,293.1499938964844,0.4900310337543487,-6287.41064453125,304.1539001464844,0.9123613834381104,0.570350170135498,0.4013811945915222,293.2384033203125,297.1499938964844,293.1499938964844,0.6914743185043335,-11164.5400390625,304.1112670898437,0.9990000128746032,0.7588474750518799,0.7150899767875671,293.20849609375,297.1499938964844,293.1499938964844,0.0455047264695167,-6584.7138671875,304.155029296875,0.4830417931079864,0.0874420925974845,0.4203242063522339,291.19140625,291.1499938964844,256.0531311035156,255.26528930664065,279.1739807128906,293.30938720703125,291.1891174316406,1.0,0.5087566375732422,0.5349595546722412,0.5349595546722412,1.0,1.0,-2.387117862701416,0.905832827091217,1.4812849760055542,0.3693526089191437,0.0,0.0,0.678301215171814,173.98133850097656,177.0,-76.69120025634766,-28766.93359375,1480.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9378356933594,313.8826904296875,278.1499938964844,0.0,18000.0,315.7099914550781,36114.37890625,36000.0,0.0,0.0,0.6686050295829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135526418685913,1.135542392730713,-1.5997242371668108e-05,0.0,0.0006785491132177,0.0,0.0,217.8485870361328,0.0,0.0,0.0,0.6885363459587097,4.0,0.0,1.0
637380,293.3531799316406,297.1499938964844,293.1499938964844,0.1920135617256164,-3858.447265625,304.1679992675781,0.711708128452301,0.2664690613746643,0.2455231100320816,293.3927001953125,297.1499938964844,293.1499938964844,0.136301189661026,-3089.63330078125,304.1731872558594,0.6468217968940735,0.2003317475318908,0.1965228617191314,293.2408752441406,297.1499938964844,293.1499938964844,0.4888859689235687,-6275.74462890625,304.1545715332031,0.9065097570419312,0.5678646564483643,0.3997537791728973,293.265869140625,297.1499938964844,293.1499938964844,0.6930081844329834,-11174.0537109375,304.12261962890625,0.996263861656189,0.7510005831718445,0.7135128974914551,293.2080383300781,297.1499938964844,293.1499938964844,0.0445456653833389,-6508.15576171875,304.15496826171875,0.4779290854930877,0.0860522240400314,0.4145468771457672,291.1626892089844,291.1499938964844,256.15631103515625,255.35826110839844,279.1769714355469,293.3144226074219,291.1619567871094,1.0,0.5081604719161987,0.5377853512763977,0.5377853512763977,1.0,1.0,-2.3647072315216064,0.8998227715492249,1.4648844003677368,0.3684587478637695,0.0,0.0,0.6789326667785645,177.0128173828125,180.0,-44.65304946899414,-28474.998046875,1464.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7302551269531,313.7350158691406,278.1499938964844,0.0,18000.0,315.7099914550781,36001.02734375,36000.0,0.0,0.0,0.6541495323181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353939771652222,1.135409951210022,-1.5969781088642776e-05,0.0,0.0006638785707764,0.0,0.0,217.52818298339844,0.0,0.0,0.0,0.6883235573768616,4.0,0.0,1.0
637440,293.3531799316406,297.1499938964844,293.1499938964844,0.1920135617256164,-3858.447265625,304.1679992675781,0.711708128452301,0.2664690613746643,0.2455231100320816,293.3927001953125,297.1499938964844,293.1499938964844,0.136301189661026,-3089.63330078125,304.1731872558594,0.6468217968940735,0.2003317475318908,0.1965228617191314,293.2408752441406,297.1499938964844,293.1499938964844,0.4888859689235687,-6275.74462890625,304.1545715332031,0.9065097570419312,0.5678646564483643,0.3997537791728973,293.265869140625,297.1499938964844,293.1499938964844,0.6930081844329834,-11174.0537109375,304.12261962890625,0.996263861656189,0.7510005831718445,0.7135128974914551,293.2080383300781,297.1499938964844,293.1499938964844,0.0445456653833389,-6508.15576171875,304.15496826171875,0.4779290854930877,0.0860522240400314,0.4145468771457672,291.1626892089844,291.1499938964844,256.15631103515625,255.35826110839844,279.1769714355469,293.3144226074219,291.1619567871094,1.0,0.5081604719161987,0.5377853512763977,0.5377853512763977,1.0,1.0,-2.3647072315216064,0.8998227715492249,1.4648844003677368,0.3684587478637695,0.0,0.0,0.6789326667785645,177.0128173828125,180.0,-44.65304946899414,-28474.998046875,1464.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7302551269531,313.7350158691406,278.1499938964844,0.0,18000.0,315.7099914550781,36001.02734375,36000.0,0.0,0.0,0.6541495323181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353939771652222,1.135409951210022,-1.5969781088642776e-05,0.0,0.0006638785707764,0.0,0.0,217.52818298339844,0.0,0.0,0.0,0.6883235573768616,4.0,0.0,1.0
637500,293.3515625,297.1499938964844,293.1499938964844,0.1902289390563964,-3830.020263671875,304.16796875,0.7081077098846436,0.2642153799533844,0.2435687184333801,293.39227294921875,297.1499938964844,293.1499938964844,0.1340117752552032,-3048.13427734375,304.17315673828125,0.6424455642700195,0.1973420530557632,0.1937679350376129,293.2413635253906,297.1499938964844,293.1499938964844,0.4880657494068146,-6267.26953125,304.1552429199219,0.9037072658538818,0.5666201710700989,0.3989544212818146,293.2723083496094,297.1499938964844,293.1499938964844,0.6911170482635498,-11143.59375,304.1309814453125,0.9935928583145142,0.7482632398605347,0.7106840014457703,293.2076110839844,297.1499938964844,293.1499938964844,0.0440844856202602,-6471.06005859375,304.1548767089844,0.4753300249576568,0.0853997096419334,0.411938726902008,291.155029296875,291.1499938964844,256.2078857421875,255.40451049804688,279.177978515625,293.3155517578125,291.1539306640625,1.0,0.5077148079872131,0.5392628908157349,0.5392628908157349,1.0,1.0,-2.351557493209839,0.8960438966751099,1.455513596534729,0.3675621151924133,0.0,0.0,0.6793445944786072,178.51605224609375,180.0,-35.434627532958984,-28298.44921875,1454.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.59381103515625,313.6377258300781,278.1499938964844,0.0,18000.0,315.2300109863281,35991.8046875,36000.0,0.0,0.0,0.6428079605102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1357800960540771,1.135796070098877,-1.597302070877049e-05,0.0,0.0006523683550767,0.0,0.0,217.6716766357422,0.0,0.0,0.0,0.688497006893158,4.0,0.0,1.0
637560,293.3498840332031,297.1499938964844,293.1499938964844,0.1885458081960678,-3803.28955078125,304.1677551269531,0.7044985890388489,0.2619886994361877,0.2416340410709381,293.3917541503906,297.1499938964844,293.1499938964844,0.1317981630563736,-3007.972900390625,304.1729736328125,0.6381811499595642,0.1943716555833816,0.1910290420055389,293.2418212890625,297.1499938964844,293.1499938964844,0.4874312281608581,-6260.88134765625,304.1554260253906,0.9010413289070128,0.5653735995292664,0.3981483578681946,293.2760925292969,297.1499938964844,293.1499938964844,0.6899082660675049,-11123.8642578125,304.1365966796875,0.991088092327118,0.7459689378738403,0.7084195613861084,293.2071228027344,297.1499938964844,293.1499938964844,0.0436629280447959,-6437.55419921875,304.1547546386719,0.47266885638237,0.0847663655877113,0.4094049632549286,291.1424255371094,291.1499938964844,256.2594299316406,255.4506072998047,279.178466796875,293.31597900390625,291.1407165527344,1.0,0.5073591470718384,0.5407251715660095,0.5407251715660095,1.0,1.0,-2.339209794998169,0.8925641179084778,1.4466456174850464,0.3667887151241302,0.0,0.0,0.6810707449913025,180.0149688720703,183.0,-37.08856964111328,-28108.357421875,1444.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4059753417969,313.5024108886719,278.1499938964844,0.0,18000.0,315.2300109863281,35949.640625,36000.0,0.0,0.0,0.6361426115036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382932662963867,1.1383092403411863,-1.599819188413676e-05,0.0,0.000645603868179,0.0,0.0,218.64938354492188,0.0,0.0,0.0,0.6896211504936218,4.0,0.0,1.0
637620,293.3464050292969,297.1499938964844,293.1499938964844,0.1852247565984726,-3750.33740234375,304.1673889160156,0.6974300742149353,0.257632702589035,0.2378454655408859,293.3905029296875,297.1499938964844,293.1499938964844,0.1274096518754959,-2927.8603515625,304.1726379394531,0.6299042105674744,0.1884985566139221,0.1856096386909485,293.2425537109375,297.1499938964844,293.1499938964844,0.4860757291316986,-6247.16796875,304.1559143066406,0.8958763480186462,0.5628979206085205,0.3965422213077545,293.2798767089844,297.1499938964844,293.1499938964844,0.6878830790519714,-11092.0869140625,304.1443786621094,0.9862812757492064,0.7419975996017456,0.7046958208084106,293.2059326171875,297.1499938964844,293.1499938964844,0.0428558997809886,-6373.3984375,304.154541015625,0.4670678377151489,0.0835601910948753,0.4045981764793396,291.1184997558594,291.1499938964844,256.3623962402344,255.54229736328125,279.1788024902344,293.31561279296875,291.1174011230469,1.0,0.506819486618042,0.5436268448829651,0.5436268448829651,1.0,1.0,-2.3159704208374023,0.8861255645751953,1.429844856262207,0.3654387891292572,0.0,0.0,0.6870149374008179,183.0111083984375,186.0,-32.16079330444336,-27786.181640625,1427.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9838256835937,313.2231140136719,278.1499938964844,0.0,18000.0,315.2300109863281,35835.875,36000.0,0.0,0.0,0.62449049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1532577276229858,1.1532739400863647,-1.6180700185941532e-05,0.0,0.0006337784579955,0.0,0.0,224.868408203125,0.0,0.0,0.0,0.6959508061408997,4.0,0.0,1.0
637680,293.3464050292969,297.1499938964844,293.1499938964844,0.1852247565984726,-3750.33740234375,304.1673889160156,0.6974300742149353,0.257632702589035,0.2378454655408859,293.3905029296875,297.1499938964844,293.1499938964844,0.1274096518754959,-2927.8603515625,304.1726379394531,0.6299042105674744,0.1884985566139221,0.1856096386909485,293.2425537109375,297.1499938964844,293.1499938964844,0.4860757291316986,-6247.16796875,304.1559143066406,0.8958763480186462,0.5628979206085205,0.3965422213077545,293.2798767089844,297.1499938964844,293.1499938964844,0.6878830790519714,-11092.0869140625,304.1443786621094,0.9862812757492064,0.7419975996017456,0.7046958208084106,293.2059326171875,297.1499938964844,293.1499938964844,0.0428558997809886,-6373.3984375,304.154541015625,0.4670678377151489,0.0835601910948753,0.4045981764793396,291.1184997558594,291.1499938964844,256.3623962402344,255.54229736328125,279.1788024902344,293.31561279296875,291.1174011230469,1.0,0.506819486618042,0.5436268448829651,0.5436268448829651,1.0,1.0,-2.3159704208374023,0.8861255645751953,1.429844856262207,0.3654387891292572,0.0,0.0,0.6870149374008179,183.0111083984375,186.0,-32.16079330444336,-27786.181640625,1427.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9838256835937,313.2231140136719,278.1499938964844,0.0,18000.0,315.2300109863281,35835.875,36000.0,0.0,0.0,0.62449049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1532577276229858,1.1532739400863647,-1.6180700185941532e-05,0.0,0.0006337784579955,0.0,0.0,224.868408203125,0.0,0.0,0.0,0.6959508061408997,4.0,0.0,1.0
637740,293.3427124023437,297.1499938964844,293.1499938964844,0.1819151043891906,-3697.228515625,304.1671142578125,0.6905620098114014,0.2534059882164001,0.2341709434986114,293.38897705078125,297.1499938964844,293.1499938964844,0.1230434030294418,-2847.432373046875,304.17236328125,0.6217670440673828,0.1827183365821838,0.180275022983551,293.2431030273437,297.1499938964844,293.1499938964844,0.4844594299793243,-6230.69140625,304.1566162109375,0.8908864855766296,0.5604422092437744,0.3949487209320068,293.2816772460937,297.1499938964844,293.1499938964844,0.6856335401535034,-11059.3232421875,304.14996337890625,0.9815139770507812,0.7383434772491455,0.701380729675293,293.2045593261719,297.1499938964844,293.1499938964844,0.04207369312644,-6310.9267578125,304.1543273925781,0.4609752893447876,0.08242167532444,0.4001060724258423,291.1010131835937,291.1499938964844,256.4651794433594,255.6332550048828,279.17889404296875,293.31451416015625,291.10015869140625,1.0,0.5064210295677185,0.5465227365493774,0.5465227365493774,1.0,1.0,-2.2938549518585205,0.8800651431083679,1.4137898683547974,0.3642087578773498,0.0,0.0,0.6947640180587769,186.0082550048828,189.0,-25.6809310913086,-27490.501953125,1412.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5208435058594,312.9271545410156,278.1499938964844,0.0,18000.0,314.75,35764.87890625,36000.0,0.0,0.0,0.6102280020713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175113320350647,1.175129771232605,-1.6473659343319014e-05,0.0,0.0006193038425408,0.0,0.0,234.42286682128903,0.0,0.0,0.0,0.7053066492080688,4.0,0.0,1.0
637800,293.3427124023437,297.1499938964844,293.1499938964844,0.1819151043891906,-3697.228515625,304.1671142578125,0.6905620098114014,0.2534059882164001,0.2341709434986114,293.38897705078125,297.1499938964844,293.1499938964844,0.1230434030294418,-2847.432373046875,304.17236328125,0.6217670440673828,0.1827183365821838,0.180275022983551,293.2431030273437,297.1499938964844,293.1499938964844,0.4844594299793243,-6230.69140625,304.1566162109375,0.8908864855766296,0.5604422092437744,0.3949487209320068,293.2816772460937,297.1499938964844,293.1499938964844,0.6856335401535034,-11059.3232421875,304.14996337890625,0.9815139770507812,0.7383434772491455,0.701380729675293,293.2045593261719,297.1499938964844,293.1499938964844,0.04207369312644,-6310.9267578125,304.1543273925781,0.4609752893447876,0.08242167532444,0.4001060724258423,291.1010131835937,291.1499938964844,256.4651794433594,255.6332550048828,279.17889404296875,293.31451416015625,291.10015869140625,1.0,0.5064210295677185,0.5465227365493774,0.5465227365493774,1.0,1.0,-2.2938549518585205,0.8800651431083679,1.4137898683547974,0.3642087578773498,0.0,0.0,0.6947640180587769,186.0082550048828,189.0,-25.6809310913086,-27490.501953125,1412.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5208435058594,312.9271545410156,278.1499938964844,0.0,18000.0,314.75,35764.87890625,36000.0,0.0,0.0,0.6102280020713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175113320350647,1.175129771232605,-1.6473659343319014e-05,0.0,0.0006193038425408,0.0,0.0,234.42286682128903,0.0,0.0,0.0,0.7053066492080688,4.0,0.0,1.0
637860,293.3388671875,297.1499938964844,293.1499938964844,0.1787745803594589,-3646.757568359375,304.1666259765625,0.683903694152832,0.2493046969175338,0.2306079566478729,293.3871765136719,297.1499938964844,293.1499938964844,0.1188085526227951,-2768.91796875,304.1719665527344,0.6133893132209778,0.1770295053720474,0.1750252395868301,293.2434387207031,297.1499938964844,293.1499938964844,0.4829960763454437,-6215.98828125,304.1568603515625,0.8860577344894409,0.558012843132019,0.393370658159256,293.2825927734375,297.1499938964844,293.1499938964844,0.6835384368896484,-11030.1748046875,304.1534118652344,0.9766992926597596,0.7348177433013916,0.6982119679450989,293.2030944824219,297.1499938964844,293.1499938964844,0.0413556993007659,-6253.97021484375,304.1540832519531,0.4550286829471588,0.0813352838158607,0.3958586752414703,291.0798645019531,291.1499938964844,256.5676574707031,255.72344970703125,279.1789855957031,293.3130798339844,291.07879638671875,1.0,0.5061196088790894,0.5494266152381897,0.5494266152381897,1.0,1.0,-2.2724645137786865,0.8742311596870422,1.3982332944869995,0.3630314469337463,0.0,0.0,0.7054577469825745,189.0062255859375,192.0,-28.37033462524414,-27180.642578125,1398.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9654541015625,312.5699157714844,278.1499938964844,0.0,18000.0,314.75,35670.95703125,36000.0,0.0,0.0,0.601803719997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204652190208435,1.2046691179275513,-1.6879290342330933e-05,0.0,0.0006107543013058,0.0,0.0,247.82125854492188,0.0,0.0,0.0,0.7181055545806885,4.0,0.0,1.0
637920,293.3388671875,297.1499938964844,293.1499938964844,0.1787745803594589,-3646.757568359375,304.1666259765625,0.683903694152832,0.2493046969175338,0.2306079566478729,293.3871765136719,297.1499938964844,293.1499938964844,0.1188085526227951,-2768.91796875,304.1719665527344,0.6133893132209778,0.1770295053720474,0.1750252395868301,293.2434387207031,297.1499938964844,293.1499938964844,0.4829960763454437,-6215.98828125,304.1568603515625,0.8860577344894409,0.558012843132019,0.393370658159256,293.2825927734375,297.1499938964844,293.1499938964844,0.6835384368896484,-11030.1748046875,304.1534118652344,0.9766992926597596,0.7348177433013916,0.6982119679450989,293.2030944824219,297.1499938964844,293.1499938964844,0.0413556993007659,-6253.97021484375,304.1540832519531,0.4550286829471588,0.0813352838158607,0.3958586752414703,291.0798645019531,291.1499938964844,256.5676574707031,255.72344970703125,279.1789855957031,293.3130798339844,291.07879638671875,1.0,0.5061196088790894,0.5494266152381897,0.5494266152381897,1.0,1.0,-2.2724645137786865,0.8742311596870422,1.3982332944869995,0.3630314469337463,0.0,0.0,0.7054577469825745,189.0062255859375,192.0,-28.37033462524414,-27180.642578125,1398.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9654541015625,312.5699157714844,278.1499938964844,0.0,18000.0,314.75,35670.95703125,36000.0,0.0,0.0,0.601803719997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204652190208435,1.2046691179275513,-1.6879290342330933e-05,0.0,0.0006107543013058,0.0,0.0,247.82125854492188,0.0,0.0,0.0,0.7181055545806885,4.0,0.0,1.0
637980,293.3348999023437,297.1499938964844,293.1499938964844,0.1756282150745391,-3595.824462890625,304.1663513183594,0.6774684190750122,0.2453241050243377,0.2271533608436584,293.3851623535156,297.1499938964844,293.1499938964844,0.1145901307463646,-2689.9521484375,304.1716613769531,0.6044188737869263,0.1714300364255905,0.1698589324951172,293.2436218261719,297.1499938964844,293.1499938964844,0.4812451601028442,-6198.15966796875,304.1575012207031,0.8813846707344055,0.5556079745292664,0.3918106853961944,293.2830810546875,297.1499938964844,293.1499938964844,0.6809748411178589,-10995.4736328125,304.1565246582031,0.9718223214149476,0.7313597798347473,0.6951178908348083,293.2015991210937,297.1499938964844,293.1499938964844,0.0406359285116195,-6196.39013671875,304.1539306640625,0.4494406878948211,0.080291099846363,0.3918061256408691,291.0658874511719,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3114318847656,291.0652160644531,1.0,0.5058968663215637,0.5523452758789062,0.5523452758789062,1.0,1.0,-2.251650333404541,0.8685697317123413,1.3830806016921997,0.3618851602077484,0.0,0.0,0.7176773548126221,192.0045928955078,195.0,-20.91757202148437,-26911.974609375,1385.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41119384765625,312.22784423828125,278.1499938964844,0.0,18000.0,314.75,35608.36328125,36000.0,0.0,0.0,0.5956063270568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241573452949524,1.2415908575057983,-1.7413587556802668e-05,0.0,0.0006044646725058,0.0,0.0,265.5035400390625,0.0,0.0,0.0,0.7341747879981995,4.0,0.0,1.0
638040,293.3348999023437,297.1499938964844,293.1499938964844,0.1756282150745391,-3595.824462890625,304.1663513183594,0.6774684190750122,0.2453241050243377,0.2271533608436584,293.3851623535156,297.1499938964844,293.1499938964844,0.1145901307463646,-2689.9521484375,304.1716613769531,0.6044188737869263,0.1714300364255905,0.1698589324951172,293.2436218261719,297.1499938964844,293.1499938964844,0.4812451601028442,-6198.15966796875,304.1575012207031,0.8813846707344055,0.5556079745292664,0.3918106853961944,293.2830810546875,297.1499938964844,293.1499938964844,0.6809748411178589,-10995.4736328125,304.1565246582031,0.9718223214149476,0.7313597798347473,0.6951178908348083,293.2015991210937,297.1499938964844,293.1499938964844,0.0406359285116195,-6196.39013671875,304.1539306640625,0.4494406878948211,0.080291099846363,0.3918061256408691,291.0658874511719,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3114318847656,291.0652160644531,1.0,0.5058968663215637,0.5523452758789062,0.5523452758789062,1.0,1.0,-2.251650333404541,0.8685697317123413,1.3830806016921997,0.3618851602077484,0.0,0.0,0.7176773548126221,192.0045928955078,195.0,-20.91757202148437,-26911.974609375,1385.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41119384765625,312.22784423828125,278.1499938964844,0.0,18000.0,314.75,35608.36328125,36000.0,0.0,0.0,0.5956063270568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241573452949524,1.2415908575057983,-1.7413587556802668e-05,0.0,0.0006044646725058,0.0,0.0,265.5035400390625,0.0,0.0,0.0,0.7341747879981995,4.0,0.0,1.0
638100,293.3328857421875,297.1499938964844,293.1499938964844,0.1740609109401703,-3570.333984375,304.1662292480469,0.6743370890617371,0.2433771789073944,0.2254647761583328,293.3840637207031,297.1499938964844,293.1499938964844,0.1124941334128379,-2650.443115234375,304.1715393066406,0.5998184084892273,0.1686628758907318,0.1673061549663543,293.2436828613281,297.1499938964844,293.1499938964844,0.4802789688110351,-6188.28515625,304.15789794921875,0.8791027665138245,0.5544121861457825,0.3910351395606994,293.2832336425781,297.1499938964844,293.1499938964844,0.6795413494110107,-10976.349609375,304.157958984375,0.969359278678894,0.7296463847160339,0.6935864686965942,293.20086669921875,297.1499938964844,293.1499938964844,0.0402766391634941,-6167.50341796875,304.15386962890625,0.4467732310295105,0.0797826796770095,0.3898422122001648,291.0611267089844,291.1499938964844,256.720703125,255.85720825195312,279.17919921875,293.310546875,291.0606384277344,1.0,0.5058107376098633,0.5538119077682495,0.5538119077682495,1.0,1.0,-2.2414252758026123,0.8657915592193604,1.3756338357925415,0.3613188564777374,0.0,0.0,0.7240856289863586,193.5038909912109,195.0,-16.897966384887695,-26785.455078125,1378.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1424255371094,312.0639038085937,278.1499938964844,0.0,18000.0,314.2699890136719,35589.08984375,36000.0,0.0,0.0,0.588443398475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612335681915283,1.2612513303756714,-1.770802919054404e-05,0.0,0.0005971952341496,0.0,0.0,275.3284606933594,0.0,0.0,0.0,0.7428122162818909,4.0,0.0,1.0
638160,293.3308410644531,297.1499938964844,293.1499938964844,0.172545239329338,-3545.6865234375,304.166015625,0.6712650656700134,0.2414588034152984,0.2238015085458755,293.3829650878906,297.1499938964844,293.1499938964844,0.1104378253221511,-2611.56640625,304.1713562011719,0.5951545834541321,0.1659172028303146,0.1647733151912689,293.24371337890625,297.1499938964844,293.1499938964844,0.4793803095817566,-6179.19091796875,304.1580810546875,0.8768567442893982,0.5532217621803284,0.3902626633644104,293.2832946777344,297.1499938964844,293.1499938964844,0.6781830191612244,-10958.4873046875,304.1589660644531,0.9668816328048706,0.7279433012008667,0.6920638680458069,293.2001342773437,297.1499938964844,293.1499938964844,0.0399331524968147,-6140.021484375,304.1537780761719,0.4441873431205749,0.0792826861143112,0.3879162669181824,291.054931640625,291.1499938964844,256.7715148925781,255.9013519287109,279.1792907714844,293.30963134765625,291.0538330078125,1.0,0.5057405233383179,0.5552837252616882,0.5552837252616882,1.0,1.0,-2.2313148975372314,0.8630459904670715,1.3682688474655151,0.3607561886310577,0.0,0.0,0.7310069799423218,195.0032196044922,198.0,-19.08862495422364,-26638.44921875,1372.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.845458984375,311.8748779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35568.88671875,36000.0,0.0,0.0,0.5859654545783997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815855741500854,1.2816035747528076,-1.801771941245533e-05,0.0,0.0005946804303675,0.0,0.0,285.7784118652344,0.0,0.0,0.0,0.7518303990364075,4.0,0.0,1.0
