time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3267517089844,297.1499938964844,293.1499938964844,0.1695828735828399,-3497.3583984375,304.1656188964844,0.6653057336807251,0.2377077639102935,0.2205514162778854,293.380615234375,297.1499938964844,293.1499938964844,0.1063883379101753,-2534.5283203125,304.1709899902344,0.5856602787971497,0.1604903787374496,0.1597678065299987,293.2436218261719,297.1499938964844,293.1499938964844,0.4775719344615936,-6160.8759765625,304.1584167480469,0.8724744319915771,0.5508629083633423,0.3887317776679992,293.28326416015625,297.1499938964844,293.1499938964844,0.6754159927368164,-10922.3876953125,304.1606140136719,0.9618947505950928,0.7245749831199646,0.6890527606010437,293.1986999511719,297.1499938964844,293.1499938964844,0.0392634496092796,-6086.38525390625,304.1536560058594,0.4392542541027069,0.0783068537712097,0.3841720819473266,291.0423583984375,291.1499938964844,256.8727111816406,255.9889678955078,279.17950439453125,293.3077697753906,291.0419311523437,1.0,0.5056477189064026,0.5582424998283386,0.5582424998283386,1.0,1.0,-2.2114453315734863,0.8576564192771912,1.3537888526916504,0.359643816947937,0.0,0.0,0.7463510632514954,198.0019073486328,201.0,-15.374967575073242,-26387.103515625,1360.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2836608886719,311.5307312011719,278.1499938964844,0.0,18000.0,314.2699890136719,35503.1953125,36000.0,0.0,0.0,0.5824277997016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276138305664062,1.3276325464248655,-1.8732149328570813e-05,0.0,0.0005910901818424,0.0,0.0,310.4320373535156,0.0,0.0,0.0,0.7723125219345093,4.0,0.0,1.0
638280,293.3267517089844,297.1499938964844,293.1499938964844,0.1695828735828399,-3497.3583984375,304.1656188964844,0.6653057336807251,0.2377077639102935,0.2205514162778854,293.380615234375,297.1499938964844,293.1499938964844,0.1063883379101753,-2534.5283203125,304.1709899902344,0.5856602787971497,0.1604903787374496,0.1597678065299987,293.2436218261719,297.1499938964844,293.1499938964844,0.4775719344615936,-6160.8759765625,304.1584167480469,0.8724744319915771,0.5508629083633423,0.3887317776679992,293.28326416015625,297.1499938964844,293.1499938964844,0.6754159927368164,-10922.3876953125,304.1606140136719,0.9618947505950928,0.7245749831199646,0.6890527606010437,293.1986999511719,297.1499938964844,293.1499938964844,0.0392634496092796,-6086.38525390625,304.1536560058594,0.4392542541027069,0.0783068537712097,0.3841720819473266,291.0423583984375,291.1499938964844,256.8727111816406,255.9889678955078,279.17950439453125,293.3077697753906,291.0419311523437,1.0,0.5056477189064026,0.5582424998283386,0.5582424998283386,1.0,1.0,-2.2114453315734863,0.8576564192771912,1.3537888526916504,0.359643816947937,0.0,0.0,0.7463510632514954,198.0019073486328,201.0,-15.374967575073242,-26387.103515625,1360.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2836608886719,311.5307312011719,278.1499938964844,0.0,18000.0,314.2699890136719,35503.1953125,36000.0,0.0,0.0,0.5824277997016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276138305664062,1.3276325464248655,-1.8732149328570813e-05,0.0,0.0005910901818424,0.0,0.0,310.4320373535156,0.0,0.0,0.0,0.7723125219345093,4.0,0.0,1.0
638340,293.3226318359375,297.1499938964844,293.1499938964844,0.1665892750024795,-3448.137451171875,304.1654052734375,0.6595948934555054,0.2340660393238067,0.2173993289470672,293.3781433105469,297.1499938964844,293.1499938964844,0.1023499444127082,-2456.905517578125,304.1707458496094,0.5759864449501038,0.1551479399204254,0.1548410952091217,293.24346923828125,297.1499938964844,293.1499938964844,0.4754023849964142,-6138.66162109375,304.15924072265625,0.8682299852371216,0.5485210418701172,0.3872139751911163,293.2830810546875,297.1499938964844,293.1499938964844,0.6721141338348389,-10879.3662109375,304.1625671386719,0.9568721652030944,0.7212362885475159,0.686072826385498,293.197265625,297.1499938964844,293.1499938964844,0.0385752134025096,-6030.6015625,304.153564453125,0.4346271455287933,0.0773610919713974,0.3805623054504394,291.0390625,291.1499938964844,256.9733581542969,256.0756530761719,279.1797180175781,293.3058166503906,291.0390014648437,1.0,0.505612313747406,0.5612240433692932,0.5612240433692932,1.0,1.0,-2.192003011703491,0.8523877263069153,1.3396152257919312,0.3585442006587982,0.0,0.0,0.7614368796348572,201.0007476806641,204.0,-6.451254367828369,-26161.765625,1348.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77996826171875,311.2284545898437,278.1499938964844,0.0,18000.0,313.7900085449219,35496.578125,36000.0,0.0,0.0,0.5756489038467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744550943374634,1.3744745254516602,-1.949923716892954e-05,0.0,0.0005842104437761,0.0,0.0,337.2615661621094,0.0,0.0,0.0,0.7933529615402222,4.0,0.0,1.0
638400,293.3226318359375,297.1499938964844,293.1499938964844,0.1665892750024795,-3448.137451171875,304.1654052734375,0.6595948934555054,0.2340660393238067,0.2173993289470672,293.3781433105469,297.1499938964844,293.1499938964844,0.1023499444127082,-2456.905517578125,304.1707458496094,0.5759864449501038,0.1551479399204254,0.1548410952091217,293.24346923828125,297.1499938964844,293.1499938964844,0.4754023849964142,-6138.66162109375,304.15924072265625,0.8682299852371216,0.5485210418701172,0.3872139751911163,293.2830810546875,297.1499938964844,293.1499938964844,0.6721141338348389,-10879.3662109375,304.1625671386719,0.9568721652030944,0.7212362885475159,0.686072826385498,293.197265625,297.1499938964844,293.1499938964844,0.0385752134025096,-6030.6015625,304.153564453125,0.4346271455287933,0.0773610919713974,0.3805623054504394,291.0390625,291.1499938964844,256.9733581542969,256.0756530761719,279.1797180175781,293.3058166503906,291.0390014648437,1.0,0.505612313747406,0.5612240433692932,0.5612240433692932,1.0,1.0,-2.192003011703491,0.8523877263069153,1.3396152257919312,0.3585442006587982,0.0,0.0,0.7614368796348572,201.0007476806641,204.0,-6.451254367828369,-26161.765625,1348.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77996826171875,311.2284545898437,278.1499938964844,0.0,18000.0,313.7900085449219,35496.578125,36000.0,0.0,0.0,0.5756489038467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744550943374634,1.3744745254516602,-1.949923716892954e-05,0.0,0.0005842104437761,0.0,0.0,337.2615661621094,0.0,0.0,0.0,0.7933529615402222,4.0,0.0,1.0
638460,293.3184814453125,297.1499938964844,293.1499938964844,0.1637421995401382,-3401.24267578125,304.1650085449219,0.6541330218315125,0.2305308580398559,0.2143418937921524,293.3755798339844,297.1499938964844,293.1499938964844,0.0984337925910949,-2381.076171875,304.1703491210937,0.5661947727203369,0.1498883068561554,0.1499914973974228,293.2432556152344,297.1499938964844,293.1499938964844,0.4733639359474182,-6117.9931640625,304.1595458984375,0.864118218421936,0.5462003946304321,0.3857083320617676,293.2827453613281,297.1499938964844,293.1499938964844,0.6689555048942566,-10838.8251953125,304.1636047363281,0.9518290758132936,0.7179315686225891,0.6831201910972595,293.1958923339844,297.1499938964844,293.1499938964844,0.0379275642335414,-5978.29931640625,304.1534729003906,0.4302895665168762,0.076443150639534,0.3770760893821716,291.0325927734375,291.1499938964844,257.0733337402344,256.16131591796875,279.179931640625,293.3038024902344,291.0322265625,1.0,0.505630373954773,0.5642288327217102,0.5642288327217102,1.0,1.0,-2.1729631423950195,0.8472306728363037,1.3257324695587158,0.3574534952640533,0.0,0.0,0.7774264216423035,203.9996337890625,207.0,-8.771871566772461,-25913.8203125,1337.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699890136719,310.9107666015625,278.1499938964844,0.0,18000.0,313.7900085449219,35477.421875,36000.0,0.0,0.0,0.5738305449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214859008789062,1.4215062856674194,-2.0293411580496468e-05,0.0,0.0005823650863021,0.0,0.0,365.8254089355469,0.0,0.0,0.0,0.8147377371788025,4.0,0.0,1.0
638520,293.3184814453125,297.1499938964844,293.1499938964844,0.1637421995401382,-3401.24267578125,304.1650085449219,0.6541330218315125,0.2305308580398559,0.2143418937921524,293.3755798339844,297.1499938964844,293.1499938964844,0.0984337925910949,-2381.076171875,304.1703491210937,0.5661947727203369,0.1498883068561554,0.1499914973974228,293.2432556152344,297.1499938964844,293.1499938964844,0.4733639359474182,-6117.9931640625,304.1595458984375,0.864118218421936,0.5462003946304321,0.3857083320617676,293.2827453613281,297.1499938964844,293.1499938964844,0.6689555048942566,-10838.8251953125,304.1636047363281,0.9518290758132936,0.7179315686225891,0.6831201910972595,293.1958923339844,297.1499938964844,293.1499938964844,0.0379275642335414,-5978.29931640625,304.1534729003906,0.4302895665168762,0.076443150639534,0.3770760893821716,291.0325927734375,291.1499938964844,257.0733337402344,256.16131591796875,279.179931640625,293.3038024902344,291.0322265625,1.0,0.505630373954773,0.5642288327217102,0.5642288327217102,1.0,1.0,-2.1729631423950195,0.8472306728363037,1.3257324695587158,0.3574534952640533,0.0,0.0,0.7774264216423035,203.9996337890625,207.0,-8.771871566772461,-25913.8203125,1337.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699890136719,310.9107666015625,278.1499938964844,0.0,18000.0,313.7900085449219,35477.421875,36000.0,0.0,0.0,0.5738305449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214859008789062,1.4215062856674194,-2.0293411580496468e-05,0.0,0.0005823650863021,0.0,0.0,365.8254089355469,0.0,0.0,0.0,0.8147377371788025,4.0,0.0,1.0
638580,293.3143615722656,297.1499938964844,293.1499938964844,0.1608941256999969,-3353.9970703125,304.1647644042969,0.648918092250824,0.2270999550819397,0.2113781422376632,293.3729248046875,297.1499938964844,293.1499938964844,0.0945458114147186,-2305.15478515625,304.1700439453125,0.5563619136810303,0.144710898399353,0.1452188193798065,293.242919921875,297.1499938964844,293.1499938964844,0.4710588157176971,-6094.40673828125,304.16021728515625,0.8601381778717041,0.543901801109314,0.3842189013957977,293.28228759765625,297.1499938964844,293.1499938964844,0.6654120683670044,-10793.173828125,304.1649780273437,0.9467884302139282,0.7146616578102112,0.6802023649215698,293.1945495605469,297.1499938964844,293.1499938964844,0.037269789725542,-5924.611328125,304.1534118652344,0.4262260198593139,0.0755519270896911,0.3737082183361053,291.0329284667969,291.1499938964844,257.1725769042969,256.2459716796875,279.18017578125,293.3017578125,291.0331115722656,1.0,0.5057007670402527,0.5672563910484314,0.5672563910484314,1.0,1.0,-2.154332160949707,0.8421880602836609,1.3121440410614014,0.3563742935657501,0.0,0.0,0.7931126356124878,206.99856567382807,210.0,-0.4673655033111572,-25707.5,1327.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,310.65185546875,278.1499938964844,0.0,18000.0,313.7900085449219,35484.47265625,36000.0,0.0,0.0,0.5731537342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469173789024353,1.4691948890686035,-2.113209484377876e-05,0.0,0.0005816781776957,0.0,0.0,396.6245727539063,0.0,0.0,0.0,0.8364964127540588,4.0,0.0,1.0
638640,293.3143615722656,297.1499938964844,293.1499938964844,0.1608941256999969,-3353.9970703125,304.1647644042969,0.648918092250824,0.2270999550819397,0.2113781422376632,293.3729248046875,297.1499938964844,293.1499938964844,0.0945458114147186,-2305.15478515625,304.1700439453125,0.5563619136810303,0.144710898399353,0.1452188193798065,293.242919921875,297.1499938964844,293.1499938964844,0.4710588157176971,-6094.40673828125,304.16021728515625,0.8601381778717041,0.543901801109314,0.3842189013957977,293.28228759765625,297.1499938964844,293.1499938964844,0.6654120683670044,-10793.173828125,304.1649780273437,0.9467884302139282,0.7146616578102112,0.6802023649215698,293.1945495605469,297.1499938964844,293.1499938964844,0.037269789725542,-5924.611328125,304.1534118652344,0.4262260198593139,0.0755519270896911,0.3737082183361053,291.0329284667969,291.1499938964844,257.1725769042969,256.2459716796875,279.18017578125,293.3017578125,291.0331115722656,1.0,0.5057007670402527,0.5672563910484314,0.5672563910484314,1.0,1.0,-2.154332160949707,0.8421880602836609,1.3121440410614014,0.3563742935657501,0.0,0.0,0.7931126356124878,206.99856567382807,210.0,-0.4673655033111572,-25707.5,1327.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,310.65185546875,278.1499938964844,0.0,18000.0,313.7900085449219,35484.47265625,36000.0,0.0,0.0,0.5731537342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469173789024353,1.4691948890686035,-2.113209484377876e-05,0.0,0.0005816781776957,0.0,0.0,396.6245727539063,0.0,0.0,0.0,0.8364964127540588,4.0,0.0,1.0
638700,293.31231689453125,297.1499938964844,293.1499938964844,0.1594641953706741,-3330.147705078125,304.1646728515625,0.6463993191719055,0.2254214286804199,0.2099297046661377,293.37158203125,297.1499938964844,293.1499938964844,0.0926065221428871,-2267.125244140625,304.169921875,0.5514556169509888,0.1421517729759216,0.1428605765104293,293.2427673339844,297.1499938964844,293.1499938964844,0.4697858095169067,-6081.31884765625,304.1606750488281,0.8581938743591309,0.5427574515342712,0.3834777772426605,293.28204345703125,297.1499938964844,293.1499938964844,0.6634674668312073,-10768.0791015625,304.1658020019531,0.9442720413208008,0.7130345702171326,0.6787512898445129,293.19390869140625,297.1499938964844,293.1499938964844,0.0369353704154491,-5897.07763671875,304.15338134765625,0.4242905676364898,0.0751157402992248,0.3720662891864776,291.0361328125,291.1499938964844,257.221923828125,256.2878723144531,279.1802673339844,293.3007507324219,291.0365600585937,1.0,0.5057535767555237,0.5687794089317322,0.5687794089317322,1.0,1.0,-2.1451547145843506,0.8397040367126465,1.305450677871704,0.3558368980884552,0.0,0.0,0.8003870248794556,208.4980926513672,210.0,4.496350765228272,-25612.814453125,1322.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6485900878906,310.5424499511719,278.1499938964844,0.0,18000.0,313.3099975585937,35506.28515625,36000.0,0.0,0.0,0.5683282017707825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914312362670898,1.491452693939209,-2.1537176507990807e-05,0.0,0.0005767808761447,0.0,0.0,411.6799621582031,0.0,0.0,0.0,0.8467135429382324,4.0,0.0,1.0
638760,293.3102722167969,297.1499938964844,293.1499938964844,0.1580770164728164,-3307.00732421875,304.1645202636719,0.6439352631568909,0.223763421177864,0.2085011452436447,293.3702392578125,297.1499938964844,293.1499938964844,0.0906948894262313,-2229.63720703125,304.1697692871094,0.5465676188468933,0.1396080255508422,0.1405186504125595,293.2425842285156,297.1499938964844,293.1499938964844,0.4685706794261932,-6068.90869140625,304.1609191894531,0.8562788367271423,0.5416168570518494,0.3827387690544128,293.2817687988281,297.1499938964844,293.1499938964844,0.6615957617759705,-10744.1181640625,304.16632080078125,0.9417611360549928,0.7114135026931763,0.6773048043251038,293.1932678222656,297.1499938964844,293.1499938964844,0.0366137139499187,-5870.6708984375,304.1533508300781,0.4224153459072113,0.0746854171156883,0.3704506456851959,291.0381774902344,291.1499938964844,257.2710266113281,256.3295288085937,279.180419921875,293.2997436523437,291.0379333496094,1.0,0.5058168768882751,0.5703089833259583,0.5703089833259583,1.0,1.0,-2.1360604763031006,0.8372413516044617,1.2988191843032837,0.3552996516227722,0.0,0.0,0.8076075315475464,209.9976348876953,213.0,2.842368602752685,-25495.986328125,1317.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44366455078125,310.41314697265625,278.1499938964844,0.0,18000.0,313.3099975585937,35528.6953125,36000.0,0.0,0.0,0.56790691614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5124633312225342,1.5124852657318115,-2.192589636251796e-05,0.0,0.0005763532826676,0.0,0.0,426.2861022949219,0.0,0.0,0.0,0.8564270734786987,4.0,0.0,1.0
638820,293.3064270019531,297.1499938964844,293.1499938964844,0.1553725153207779,-3261.7822265625,304.1642150878906,0.6391469240188599,0.2204870283603668,0.2056872695684433,293.36773681640625,297.1499938964844,293.1499938964844,0.0869056209921836,-2155.367431640625,304.16949462890625,0.5368600487709045,0.1345387697219848,0.1358620822429657,293.2421875,297.1499938964844,293.1499938964844,0.4662083685398102,-6044.8330078125,304.1612548828125,0.852536678314209,0.5393521785736084,0.3812713921070099,293.2811584472656,297.1499938964844,293.1499938964844,0.6579381227493286,-10697.4697265625,304.1669921875,0.9367706775665284,0.7081987261772156,0.6744354367256165,293.1920166015625,297.1499938964844,293.1499938964844,0.0359930507838726,-5819.705078125,304.1532897949219,0.4188332855701446,0.0738415420055389,0.3672948777675628,291.0399475097656,291.1499938964844,257.3686218261719,256.4119873046875,279.1806945800781,293.2977905273437,291.04034423828125,1.0,0.5059709548950195,0.5733903050422668,0.5733903050422668,1.0,1.0,-2.118088960647583,0.8323678970336914,1.2857210636138916,0.3542213439941406,0.0,0.0,0.8222846388816833,212.9968719482422,216.0,5.054548263549805,-25296.994140625,1308.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0932006835937,310.2017822265625,278.1499938964844,0.0,18000.0,313.3099975585937,35540.91015625,36000.0,0.0,0.0,0.5676090717315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554236888885498,1.5542595386505127,-2.2706584786647e-05,0.0,0.0005760510684922,0.0,0.0,456.29193115234375,0.0,0.0,0.0,0.8757748007774353,4.0,0.0,1.0
638880,293.3064270019531,297.1499938964844,293.1499938964844,0.1553725153207779,-3261.7822265625,304.1642150878906,0.6391469240188599,0.2204870283603668,0.2056872695684433,293.36773681640625,297.1499938964844,293.1499938964844,0.0869056209921836,-2155.367431640625,304.16949462890625,0.5368600487709045,0.1345387697219848,0.1358620822429657,293.2421875,297.1499938964844,293.1499938964844,0.4662083685398102,-6044.8330078125,304.1612548828125,0.852536678314209,0.5393521785736084,0.3812713921070099,293.2811584472656,297.1499938964844,293.1499938964844,0.6579381227493286,-10697.4697265625,304.1669921875,0.9367706775665284,0.7081987261772156,0.6744354367256165,293.1920166015625,297.1499938964844,293.1499938964844,0.0359930507838726,-5819.705078125,304.1532897949219,0.4188332855701446,0.0738415420055389,0.3672948777675628,291.0399475097656,291.1499938964844,257.3686218261719,256.4119873046875,279.1806945800781,293.2977905273437,291.04034423828125,1.0,0.5059709548950195,0.5733903050422668,0.5733903050422668,1.0,1.0,-2.118088960647583,0.8323678970336914,1.2857210636138916,0.3542213439941406,0.0,0.0,0.8222846388816833,212.9968719482422,216.0,5.054548263549805,-25296.994140625,1308.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0932006835937,310.2017822265625,278.1499938964844,0.0,18000.0,313.3099975585937,35540.91015625,36000.0,0.0,0.0,0.5676090717315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554236888885498,1.5542595386505127,-2.2706584786647e-05,0.0,0.0005760510684922,0.0,0.0,456.29193115234375,0.0,0.0,0.0,0.8757748007774353,4.0,0.0,1.0
638940,293.302978515625,297.1499938964844,293.1499938964844,0.1525745540857315,-3214.599609375,304.16412353515625,0.6344897747039795,0.217224583029747,0.202894851565361,293.3656616210937,297.1499938964844,293.1499938964844,0.0830292478203773,-2079.444580078125,304.1694641113281,0.5272474884986877,0.1294443160295486,0.1311942040920257,293.2418212890625,297.1499938964844,293.1499938964844,0.463470309972763,-6016.65234375,304.1620788574219,0.8488990664482117,0.5370934009552002,0.3798107206821441,293.2805480957031,297.1499938964844,293.1499938964844,0.6537599563598633,-10643.7607421875,304.1683044433594,0.931830108165741,0.7049984931945801,0.6715844869613647,293.1908264160156,297.1499938964844,293.1499938964844,0.0353474915027618,-5765.90478515625,304.1532592773437,0.4154486656188965,0.0730163902044296,0.3642266988754272,291.0514831542969,291.1499938964844,257.4652404785156,256.4932861328125,279.1810302734375,293.29608154296875,291.0523376464844,1.0,0.5061458349227905,0.5765103697776794,0.5765103697776794,1.0,1.0,-2.1002655029296875,0.827509880065918,1.2727556228637695,0.3531162142753601,0.0,0.0,0.8347256183624268,215.99644470214844,204.0,14.46501636505127,-25123.80078125,1298.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8212585449219,310.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35603.50390625,35280.0,0.0,0.0,0.5661686658859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590996026992798,1.5910193920135498,-2.342281732126139e-05,0.0,0.000574589241296,0.0,0.0,484.0953979492188,0.0,0.0,0.0,0.8828359842300415,4.0,0.0,1.0
639000,293.302978515625,297.1499938964844,293.1499938964844,0.1525745540857315,-3214.599609375,304.16412353515625,0.6344897747039795,0.217224583029747,0.202894851565361,293.3656616210937,297.1499938964844,293.1499938964844,0.0830292478203773,-2079.444580078125,304.1694641113281,0.5272474884986877,0.1294443160295486,0.1311942040920257,293.2418212890625,297.1499938964844,293.1499938964844,0.463470309972763,-6016.65234375,304.1620788574219,0.8488990664482117,0.5370934009552002,0.3798107206821441,293.2805480957031,297.1499938964844,293.1499938964844,0.6537599563598633,-10643.7607421875,304.1683044433594,0.931830108165741,0.7049984931945801,0.6715844869613647,293.1908264160156,297.1499938964844,293.1499938964844,0.0353474915027618,-5765.90478515625,304.1532592773437,0.4154486656188965,0.0730163902044296,0.3642266988754272,291.0514831542969,291.1499938964844,257.4652404785156,256.4932861328125,279.1810302734375,293.29608154296875,291.0523376464844,1.0,0.5061458349227905,0.5765103697776794,0.5765103697776794,1.0,1.0,-2.1002655029296875,0.827509880065918,1.2727556228637695,0.3531162142753601,0.0,0.0,0.8347256183624268,215.99644470214844,204.0,14.46501636505127,-25123.80078125,1298.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8212585449219,310.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35603.50390625,35280.0,0.0,0.0,0.5661686658859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590996026992798,1.5910193920135498,-2.342281732126139e-05,0.0,0.000574589241296,0.0,0.0,484.0953979492188,0.0,0.0,0.0,0.8828359842300415,4.0,0.0,1.0
639060,293.2991638183594,297.1499938964844,293.1499938964844,0.149410605430603,-3160.952880859375,304.1647033691406,0.6374391317367554,0.2141201496124267,0.19964200258255,293.3634948730469,297.1499938964844,293.1499938964844,0.0787116140127182,-1995.380126953125,304.170166015625,0.5251847505569458,0.1244205683469772,0.1259729713201522,293.2408447265625,297.1499938964844,293.1499938964844,0.4603131413459778,-5983.98583984375,304.1633605957031,0.8560808897018433,0.5349625945091248,0.3779800534248352,293.2794189453125,297.1499938964844,293.1499938964844,0.6491648554801941,-10584.419921875,304.1699523925781,0.9411578178405762,0.7019204497337341,0.6682320237159729,293.1891174316406,297.1499938964844,293.1499938964844,0.0342771559953689,-5676.75634765625,304.1539611816406,0.4184678792953491,0.0723299011588096,0.3588306605815887,291.0604858398437,291.1499938964844,257.56085205078125,256.57342529296875,279.1826171875,293.2940368652344,291.0620422363281,1.0,0.4950804114341736,0.5798653960227966,0.5798653960227966,1.0,1.0,-2.077385425567627,0.8205205202102661,1.2568649053573608,0.3510099947452545,0.0,0.0,0.8464147448539734,204.18820190429688,192.0,19.39618492126465,-24881.5390625,1231.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,309.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34989.91015625,35280.0,0.0,0.0,0.5659345984458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608842849731445,1.6088664531707764,-2.363083513046149e-05,0.0,0.0005743516376242,0.0,0.0,495.8970031738281,0.0,0.0,0.0,0.899687647819519,4.0,0.0,1.0
639120,293.2991638183594,297.1499938964844,293.1499938964844,0.149410605430603,-3160.952880859375,304.1647033691406,0.6374391317367554,0.2141201496124267,0.19964200258255,293.3634948730469,297.1499938964844,293.1499938964844,0.0787116140127182,-1995.380126953125,304.170166015625,0.5251847505569458,0.1244205683469772,0.1259729713201522,293.2408447265625,297.1499938964844,293.1499938964844,0.4603131413459778,-5983.98583984375,304.1633605957031,0.8560808897018433,0.5349625945091248,0.3779800534248352,293.2794189453125,297.1499938964844,293.1499938964844,0.6491648554801941,-10584.419921875,304.1699523925781,0.9411578178405762,0.7019204497337341,0.6682320237159729,293.1891174316406,297.1499938964844,293.1499938964844,0.0342771559953689,-5676.75634765625,304.1539611816406,0.4184678792953491,0.0723299011588096,0.3588306605815887,291.0604858398437,291.1499938964844,257.56085205078125,256.57342529296875,279.1826171875,293.2940368652344,291.0620422363281,1.0,0.4950804114341736,0.5798653960227966,0.5798653960227966,1.0,1.0,-2.077385425567627,0.8205205202102661,1.2568649053573608,0.3510099947452545,0.0,0.0,0.8464147448539734,204.18820190429688,192.0,19.39618492126465,-24881.5390625,1231.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,309.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34989.91015625,35280.0,0.0,0.0,0.5659345984458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608842849731445,1.6088664531707764,-2.363083513046149e-05,0.0,0.0005743516376242,0.0,0.0,495.8970031738281,0.0,0.0,0.0,0.899687647819519,4.0,0.0,1.0
639180,293.294921875,297.1499938964844,293.1499938964844,0.1461406201124191,-3104.922119140625,304.1652526855469,0.6411025524139404,0.2112017273902893,0.1965619921684265,293.3609313964844,297.1499938964844,293.1499938964844,0.0742985159158706,-1910.0260009765625,304.1708068847656,0.5235365629196167,0.119528941810131,0.1208656504750251,293.2394714355469,297.1499938964844,293.1499938964844,0.4563975036144256,-5943.11669921875,304.1654052734375,0.8642637729644775,0.5329362750053406,0.3762329518795013,293.2779846191406,297.1499938964844,293.1499938964844,0.6434648633003235,-10510.1796875,304.1727905273437,0.951294720172882,0.6989348530769348,0.6649794578552246,293.1868896484375,297.1499938964844,293.1499938964844,0.0332512035965919,-5589.3740234375,304.1543273925781,0.4224707782268524,0.0717914327979087,0.3541391789913177,291.0914001464844,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2915954589844,291.0932922363281,1.0,0.484514445066452,0.583225667476654,0.583225667476654,1.0,1.0,-2.055912494659424,0.814073920249939,1.2418386936187744,0.3490781188011169,0.0,0.0,0.8522157073020935,192.2132110595703,180.0,37.14810943603516,-24708.296875,1166.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,309.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,35079.62890625,35280.0,0.0,0.0,0.5656263828277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628942847251892,1.6289669275283811,-2.404631959507242e-05,0.0,0.0005740388878621,0.0,0.0,512.0785522460938,0.0,0.0,0.0,0.9089668393135072,4.0,0.0,1.0
639240,293.294921875,297.1499938964844,293.1499938964844,0.1461406201124191,-3104.922119140625,304.1652526855469,0.6411025524139404,0.2112017273902893,0.1965619921684265,293.3609313964844,297.1499938964844,293.1499938964844,0.0742985159158706,-1910.0260009765625,304.1708068847656,0.5235365629196167,0.119528941810131,0.1208656504750251,293.2394714355469,297.1499938964844,293.1499938964844,0.4563975036144256,-5943.11669921875,304.1654052734375,0.8642637729644775,0.5329362750053406,0.3762329518795013,293.2779846191406,297.1499938964844,293.1499938964844,0.6434648633003235,-10510.1796875,304.1727905273437,0.951294720172882,0.6989348530769348,0.6649794578552246,293.1868896484375,297.1499938964844,293.1499938964844,0.0332512035965919,-5589.3740234375,304.1543273925781,0.4224707782268524,0.0717914327979087,0.3541391789913177,291.0914001464844,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2915954589844,291.0932922363281,1.0,0.484514445066452,0.583225667476654,0.583225667476654,1.0,1.0,-2.055912494659424,0.814073920249939,1.2418386936187744,0.3490781188011169,0.0,0.0,0.8522157073020935,192.2132110595703,180.0,37.14810943603516,-24708.296875,1166.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,309.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,35079.62890625,35280.0,0.0,0.0,0.5656263828277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628942847251892,1.6289669275283811,-2.404631959507242e-05,0.0,0.0005740388878621,0.0,0.0,512.0785522460938,0.0,0.0,0.0,0.9089668393135072,4.0,0.0,1.0
639300,293.2926940917969,297.1499938964844,293.1499938964844,0.1445426195859909,-3077.4384765625,304.1653747558594,0.6431943774223328,0.2098007053136825,0.1950749605894088,293.3594970703125,297.1499938964844,293.1499938964844,0.0721073001623153,-1868.0357666015625,304.1709899902344,0.5228641033172607,0.1171380952000618,0.1183612942695617,293.2387390136719,297.1499938964844,293.1499938964844,0.4543910920619964,-5922.22509765625,304.166259765625,0.8687225580215454,0.5319464802742004,0.3753765523433685,293.2771911621094,297.1499938964844,293.1499938964844,0.6405292749404907,-10472.095703125,304.1739807128906,0.956565260887146,0.6974661946296692,0.6633754968643188,293.1856994628906,297.1499938964844,293.1499938964844,0.0327686704695224,-5547.90087890625,304.1544189453125,0.4248219728469848,0.0715573132038116,0.3519694209098816,291.1083984375,291.1499938964844,257.7021484375,256.6913146972656,279.18341064453125,293.2903137207031,291.11041259765625,1.0,0.4791813790798187,0.5849087834358215,0.5849087834358215,1.0,1.0,-2.045557975769043,0.8109859824180603,1.2345720529556274,0.3481611013412475,0.0,0.0,0.8532776236534119,186.2167205810547,180.0,42.14884185791016,-24624.54296875,1134.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,309.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,35143.1875,34200.0,0.0,0.0,0.565388560295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634622573852539,1.6346466541290283,-2.417325231363065e-05,0.0,0.0005737975006923,0.0,0.0,516.8455810546875,0.0,0.0,0.0,0.8965874314308167,4.0,0.0,1.0
639360,293.2904357910156,297.1499938964844,293.1499938964844,0.1431624740362167,-3053.933349609375,304.1650695800781,0.6454747915267944,0.2084359526634216,0.1936204433441162,293.35797119140625,297.1499938964844,293.1499938964844,0.0700312703847885,-1828.7545166015625,304.17095947265625,0.5223031044006348,0.1147844940423965,0.1158914119005203,293.23797607421875,297.1499938964844,293.1499938964844,0.4529580771923065,-5907.759765625,304.1658935546875,0.8734449148178101,0.5309751033782959,0.3745305240154266,293.2763671875,297.1499938964844,293.1499938964844,0.6383662819862366,-10444.9873046875,304.17352294921875,0.9619410037994384,0.6960203647613525,0.6617875695228577,293.1844787597656,297.1499938964844,293.1499938964844,0.0323671847581863,-5514.11865234375,304.15435791015625,0.4274182021617889,0.0713406950235366,0.3498845994472503,291.1111755371094,291.1499938964844,257.7486877441406,256.7299499511719,279.1835021972656,293.2889404296875,291.1117248535156,1.0,0.4738109707832336,0.5865926146507263,0.5865926146507263,1.0,1.0,-2.0354177951812744,0.8079699277877808,1.227447748184204,0.3472669422626495,0.0,0.0,0.8554712533950806,180.218994140625,168.0,24.52120590209961,-24480.359375,1103.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356384277344,309.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,34320.87109375,34200.0,0.0,0.0,0.564954400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61876380443573,1.6187875270843506,-2.36739797401242e-05,0.0,0.0005733568686991,0.0,0.0,501.4710998535156,0.0,0.0,0.0,0.9021987915039062,4.0,0.0,1.0
639420,293.2858581542969,297.1499938964844,293.1499938964844,0.1401513367891311,-3001.885498046875,304.1650695800781,0.6506699323654175,0.2058073580265045,0.1908046305179596,293.3546447753906,297.1499938964844,293.1499938964844,0.0657399371266365,-1748.0496826171875,304.1711120605469,0.5215570330619812,0.1101896539330482,0.1110571920871734,293.2363586425781,297.1499938964844,293.1499938964844,0.4490604996681213,-5867.23681640625,304.1671142578125,0.8837560415267944,0.5290709733963013,0.3728720545768738,293.27459716796875,297.1499938964844,293.1499938964844,0.6326330900192261,-10370.8291015625,304.1752624511719,0.9729267358779908,0.6931774616241455,0.6586698293685913,293.1820983886719,297.1499938964844,293.1499938964844,0.0314896069467067,-5437.84765625,304.15435791015625,0.4334287345409393,0.070951223373413,0.3459229469299316,291.1434326171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1836242675781,293.2861328125,291.1457214355469,1.0,0.4629514813423157,0.5899617075920105,0.5899617075920105,1.0,1.0,-2.0157361030578613,0.8021343946456909,1.2136017084121704,0.3455395102500915,0.0,0.0,0.8544532656669617,168.22262573242188,156.0,42.90407180786133,-24341.234375,1042.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,34229.703125,34200.0,0.0,0.0,0.5637511610984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6192638874053955,1.619287610054016,-2.366319495195057e-05,0.0,0.0005721357883885,0.0,0.0,501.56298828125,0.0,0.0,0.0,0.9020931720733644,4.0,0.0,1.0
639480,293.2858581542969,297.1499938964844,293.1499938964844,0.1401513367891311,-3001.885498046875,304.1650695800781,0.6506699323654175,0.2058073580265045,0.1908046305179596,293.3546447753906,297.1499938964844,293.1499938964844,0.0657399371266365,-1748.0496826171875,304.1711120605469,0.5215570330619812,0.1101896539330482,0.1110571920871734,293.2363586425781,297.1499938964844,293.1499938964844,0.4490604996681213,-5867.23681640625,304.1671142578125,0.8837560415267944,0.5290709733963013,0.3728720545768738,293.27459716796875,297.1499938964844,293.1499938964844,0.6326330900192261,-10370.8291015625,304.1752624511719,0.9729267358779908,0.6931774616241455,0.6586698293685913,293.1820983886719,297.1499938964844,293.1499938964844,0.0314896069467067,-5437.84765625,304.15435791015625,0.4334287345409393,0.070951223373413,0.3459229469299316,291.1434326171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1836242675781,293.2861328125,291.1457214355469,1.0,0.4629514813423157,0.5899617075920105,0.5899617075920105,1.0,1.0,-2.0157361030578613,0.8021343946456909,1.2136017084121704,0.3455395102500915,0.0,0.0,0.8544532656669617,168.22262573242188,156.0,42.90407180786133,-24341.234375,1042.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,34229.703125,34200.0,0.0,0.0,0.5637511610984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6192638874053955,1.619287610054016,-2.366319495195057e-05,0.0,0.0005721357883885,0.0,0.0,501.56298828125,0.0,0.0,0.0,0.9020931720733644,4.0,0.0,1.0
639540,293.28125,297.1499938964844,293.1499938964844,0.1372104585170745,-2950.765869140625,304.1649475097656,0.6568403840065002,0.2032991796731948,0.1880990266799926,293.3509826660156,297.1499938964844,293.1499938964844,0.0614877417683601,-1669.3670654296875,304.1711730957031,0.5213924646377563,0.1057465896010398,0.1063642129302024,293.2348327636719,297.1499938964844,293.1499938964844,0.4450079500675201,-5825.10546875,304.16815185546875,0.8953332901000977,0.5271962285041809,0.3712341785430908,293.2728881835937,297.1499938964844,293.1499938964844,0.6266642808914185,-10293.72265625,304.1767578125,0.984043836593628,0.690368115901947,0.6555838584899902,293.1797790527344,297.1499938964844,293.1499938964844,0.0306466147303581,-5363.5556640625,304.154296875,0.4407066404819488,0.0706096068024635,0.3421846628189087,291.18096923828125,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.28326416015625,291.18310546875,1.0,0.4519027769565582,0.5933374166488647,0.5933374166488647,1.0,1.0,-1.9966880083084104,0.7964941263198853,1.2001938819885254,0.3438627421855926,0.0,0.0,0.8477811217308044,156.2265167236328,144.0,48.9976806640625,-24189.912109375,983.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,309.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,34343.5078125,33120.0,0.0,0.0,0.5621013045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6086812019348145,1.608704686164856,-2.3481494281440973e-05,0.0,0.000570461328607,0.0,0.0,493.63909912109375,0.0,0.0,0.0,0.8820140361785889,4.0,0.0,1.0
639600,293.28125,297.1499938964844,293.1499938964844,0.1372104585170745,-2950.765869140625,304.1649475097656,0.6568403840065002,0.2032991796731948,0.1880990266799926,293.3509826660156,297.1499938964844,293.1499938964844,0.0614877417683601,-1669.3670654296875,304.1711730957031,0.5213924646377563,0.1057465896010398,0.1063642129302024,293.2348327636719,297.1499938964844,293.1499938964844,0.4450079500675201,-5825.10546875,304.16815185546875,0.8953332901000977,0.5271962285041809,0.3712341785430908,293.2728881835937,297.1499938964844,293.1499938964844,0.6266642808914185,-10293.72265625,304.1767578125,0.984043836593628,0.690368115901947,0.6555838584899902,293.1797790527344,297.1499938964844,293.1499938964844,0.0306466147303581,-5363.5556640625,304.154296875,0.4407066404819488,0.0706096068024635,0.3421846628189087,291.18096923828125,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.28326416015625,291.18310546875,1.0,0.4519027769565582,0.5933374166488647,0.5933374166488647,1.0,1.0,-1.9966880083084104,0.7964941263198853,1.2001938819885254,0.3438627421855926,0.0,0.0,0.8477811217308044,156.2265167236328,144.0,48.9976806640625,-24189.912109375,983.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,309.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,34343.5078125,33120.0,0.0,0.0,0.5621013045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6086812019348145,1.608704686164856,-2.3481494281440973e-05,0.0,0.000570461328607,0.0,0.0,493.63909912109375,0.0,0.0,0.0,0.8820140361785889,4.0,0.0,1.0
639660,293.27667236328125,297.1499938964844,293.1499938964844,0.1346659660339355,-2906.759765625,304.1642150878906,0.6641930937767029,0.2009047865867614,0.1854953914880752,293.346923828125,297.1499938964844,293.1499938964844,0.0574596039950847,-1596.4296875,304.1708374023437,0.5219643712043762,0.1014754846692085,0.1018245741724968,293.23321533203125,297.1499938964844,293.1499938964844,0.4419080317020416,-5793.55908203125,304.1673278808594,0.9085569381713868,0.5253748297691345,0.3696281611919403,293.2710266113281,297.1499938964844,293.1499938964844,0.6219879388809204,-10234.7763671875,304.1757202148437,0.9950979351997375,0.6876309514045715,0.6525547504425049,293.17755126953125,297.1499938964844,293.1499938964844,0.0299473237246274,-5302.28076171875,304.154052734375,0.4495269656181335,0.0703095048666,0.3386336266994476,291.1944885253906,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.2802734375,291.1963195800781,1.0,0.4406505227088928,0.5967137217521667,0.5967137217521667,1.0,1.0,-1.9782781600952148,0.7910494804382324,1.1872286796569824,0.3422363996505737,0.0,0.0,0.8411653637886047,144.23068237304688,132.0,32.29438400268555,-23975.685546875,925.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,309.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,33395.92578125,33120.0,0.0,0.0,0.5596586465835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5703091621398926,1.5703316926956177,-2.2526450266013853e-05,0.0,0.000567982380744,0.0,0.0,461.3111572265625,0.0,0.0,0.0,0.8768467903137207,4.0,0.0,1.0
639720,293.27667236328125,297.1499938964844,293.1499938964844,0.1346659660339355,-2906.759765625,304.1642150878906,0.6641930937767029,0.2009047865867614,0.1854953914880752,293.346923828125,297.1499938964844,293.1499938964844,0.0574596039950847,-1596.4296875,304.1708374023437,0.5219643712043762,0.1014754846692085,0.1018245741724968,293.23321533203125,297.1499938964844,293.1499938964844,0.4419080317020416,-5793.55908203125,304.1673278808594,0.9085569381713868,0.5253748297691345,0.3696281611919403,293.2710266113281,297.1499938964844,293.1499938964844,0.6219879388809204,-10234.7763671875,304.1757202148437,0.9950979351997375,0.6876309514045715,0.6525547504425049,293.17755126953125,297.1499938964844,293.1499938964844,0.0299473237246274,-5302.28076171875,304.154052734375,0.4495269656181335,0.0703095048666,0.3386336266994476,291.1944885253906,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.2802734375,291.1963195800781,1.0,0.4406505227088928,0.5967137217521667,0.5967137217521667,1.0,1.0,-1.9782781600952148,0.7910494804382324,1.1872286796569824,0.3422363996505737,0.0,0.0,0.8411653637886047,144.23068237304688,132.0,32.29438400268555,-23975.685546875,925.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,309.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,33395.92578125,33120.0,0.0,0.0,0.5596586465835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5703091621398926,1.5703316926956177,-2.2526450266013853e-05,0.0,0.000567982380744,0.0,0.0,461.3111572265625,0.0,0.0,0.0,0.8768467903137207,4.0,0.0,1.0
639780,293.2718505859375,297.1499938964844,293.1499938964844,0.1319159716367721,-2858.400634765625,304.1640930175781,0.6725074052810669,0.1986694633960724,0.1830349713563919,293.3421936035156,297.1499938964844,293.1499938964844,0.0533948577940464,-1523.618408203125,304.170654296875,0.523144006729126,0.0974469408392906,0.0975138768553733,293.2314147949219,297.1499938964844,293.1499938964844,0.4377710819244385,-5750.25341796875,304.16851806640625,0.9241718053817748,0.5236323475837708,0.3680849075317383,293.2614440917969,297.1499938964844,293.1499938964844,0.6003801226615906,-9935.6953125,304.2052001953125,0.9990000128746032,0.6864520907402039,0.6341720223426819,293.175048828125,297.1499938964844,293.1499938964844,0.0291810259222984,-5243.87841796875,304.1539306640625,0.459829181432724,0.0701155140995979,0.3355128765106201,291.2373352050781,291.1499938964844,258.1087646484375,257.02734375,279.1889953613281,293.2746276855469,291.2419128417969,1.0,0.4269960224628448,0.6007845401763916,0.6007845401763916,1.0,1.0,-1.942499041557312,0.7781873345375061,1.164311766624451,0.3371947705745697,0.0,0.0,0.8271506428718567,132.2866973876953,120.0,63.15766525268555,-23686.919921875,853.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,310.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,33471.7734375,33120.0,0.0,0.0,0.5564925670623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427535772323608,1.5427756309509275,-2.202269024564885e-05,0.0,0.0005647692014463,0.0,0.0,441.3636169433594,0.0,0.0,0.0,0.8636680245399475,4.0,0.0,1.0
639840,293.2718505859375,297.1499938964844,293.1499938964844,0.1319159716367721,-2858.400634765625,304.1640930175781,0.6725074052810669,0.1986694633960724,0.1830349713563919,293.3421936035156,297.1499938964844,293.1499938964844,0.0533948577940464,-1523.618408203125,304.170654296875,0.523144006729126,0.0974469408392906,0.0975138768553733,293.2314147949219,297.1499938964844,293.1499938964844,0.4377710819244385,-5750.25341796875,304.16851806640625,0.9241718053817748,0.5236323475837708,0.3680849075317383,293.2614440917969,297.1499938964844,293.1499938964844,0.6003801226615906,-9935.6953125,304.2052001953125,0.9990000128746032,0.6864520907402039,0.6341720223426819,293.175048828125,297.1499938964844,293.1499938964844,0.0291810259222984,-5243.87841796875,304.1539306640625,0.459829181432724,0.0701155140995979,0.3355128765106201,291.2373352050781,291.1499938964844,258.1087646484375,257.02734375,279.1889953613281,293.2746276855469,291.2419128417969,1.0,0.4269960224628448,0.6007845401763916,0.6007845401763916,1.0,1.0,-1.942499041557312,0.7781873345375061,1.164311766624451,0.3371947705745697,0.0,0.0,0.8271506428718567,132.2866973876953,120.0,63.15766525268555,-23686.919921875,853.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,310.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,33471.7734375,33120.0,0.0,0.0,0.5564925670623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427535772323608,1.5427756309509275,-2.202269024564885e-05,0.0,0.0005647692014463,0.0,0.0,441.3636169433594,0.0,0.0,0.0,0.8636680245399475,4.0,0.0,1.0
639900,293.2695007324219,297.1499938964844,293.1499938964844,0.1304009109735489,-2831.375,304.1642761230469,0.677067220211029,0.1975896507501602,0.1818638294935226,293.3397216796875,297.1499938964844,293.1499938964844,0.051323264837265,-1486.7108154296875,304.1706848144531,0.5240018367767334,0.0954960584640502,0.0954465419054031,293.2305908203125,297.1499938964844,293.1499938964844,0.435062438249588,-5721.474609375,304.1700744628906,0.9326700568199158,0.5227594375610352,0.3673335909843445,293.2438049316406,297.1499938964844,293.1499938964844,0.5813884139060974,-9673.3837890625,304.2296447753906,0.9990000128746032,0.6884912252426147,0.6181744337081909,293.17364501953125,297.1499938964844,293.1499938964844,0.0288976710289716,-5220.970703125,304.1536560058594,0.4656045138835907,0.0700731948018074,0.3342608213424682,291.27703857421875,291.1499938964844,258.1521301269531,257.0629577636719,279.1918640136719,293.26763916015625,291.281982421875,1.0,0.4192782342433929,0.6030962467193604,0.6030962467193604,1.0,1.0,-1.916987061500549,0.7685298323631287,1.148457169532776,0.3329435884952545,0.0,0.0,0.8147147297859192,126.30574035644533,120.0,85.22420501708984,-23468.849609375,812.2512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79510498046875,310.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,33638.25390625,32040.0,0.0,0.0,0.5543471574783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5189653635025024,1.518987059593201,-2.1618065147777088e-05,0.0,0.0005625918856821,0.0,0.0,424.9678649902344,0.0,0.0,0.0,0.8373856544494629,4.0,0.0,1.0
