time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2672119140625,297.1499938964844,293.1499938964844,0.1290886104106903,-2808.16748046875,304.1640625,0.6820275187492371,0.1965240389108657,0.1807011365890503,293.3373107910156,297.1499938964844,293.1499938964844,0.0493611060082912,-1452.2025146484375,304.17047119140625,0.5251113176345825,0.0935682505369186,0.0934003815054893,293.2298583984375,297.1499938964844,293.1499938964844,0.4329443573951721,-5699.4189453125,304.1702575683594,0.9416539669036864,0.5218811631202698,0.3665716350078583,293.2192687988281,297.1499938964844,293.1499938964844,0.562433660030365,-9413.5400390625,304.2495422363281,0.9990000128746032,0.6921151280403137,0.6017231941223145,293.17218017578125,297.1499938964844,293.1499938964844,0.0283301845192909,-5172.931640625,304.1539611816406,0.4711859226226806,0.0700607821345329,0.3331334590911865,291.3011169433594,291.1499938964844,258.19512939453125,257.0982360839844,279.19403076171875,293.2595520019531,291.30401611328125,1.0,0.4114116728305816,0.6054638028144836,0.6054638028144836,1.0,1.0,-1.8911099433898928,0.7587064504623413,1.1324034929275513,0.328587919473648,0.0,0.0,0.8020849823951721,120.31668090820312,108.0,73.26555633544922,-23166.287109375,771.3965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9271240234375,310.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,32920.76953125,32040.0,0.0,0.0,0.5516104698181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684157371520996,1.4684362411499023,-2.05387914320454e-05,0.0,0.0005598145071417,0.0,0.0,388.4039001464844,0.0,0.0,0.0,0.8268305659294128,4.0,0.0,1.0
640020,293.26275634765625,297.1499938964844,293.1499938964844,0.1263027787208557,-2758.364990234375,304.1640319824219,0.6933308839797974,0.1944586038589477,0.178428515791893,293.3326110839844,297.1499938964844,293.1499938964844,0.0453659035265445,-1382.2601318359375,304.1703186035156,0.5282166600227356,0.0897749960422515,0.0893694162368774,293.2284851074219,297.1499938964844,293.1499938964844,0.4279670417308807,-5646.900390625,304.1718139648437,0.960658311843872,0.5201403498649597,0.3650546073913574,293.1532592773437,297.1499938964844,293.1499938964844,0.5215506553649902,-8853.7001953125,304.2842712402344,0.9990000128746032,0.7036981582641602,0.5673615336418152,293.1692199707031,297.1499938964844,293.1499938964844,0.0279345344752073,-5116.13525390625,304.1533203125,0.4817949831485748,0.0701017081737518,0.331222265958786,291.36749267578125,291.1499938964844,258.27984619140625,257.1676940917969,279.1987609863281,293.2477111816406,291.3717346191406,1.0,0.3951880633831024,0.6105608940124512,0.6105608940124512,1.0,1.0,-1.8381630182266235,0.7386444211006165,1.099518656730652,0.3196710050106048,0.0,0.0,0.7688243389129639,108.3323745727539,126.0,89.01298522949219,-22653.404296875,691.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630920410156,310.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,33022.38671875,32040.0,0.0,0.0,0.544497549533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3858704566955566,1.3858896493911743,-1.9131046428810805e-05,0.0,0.0005525957676582,0.0,0.0,337.0237121582031,0.0,0.0,0.0,0.7884225249290466,4.0,0.0,1.0
640080,293.26275634765625,297.1499938964844,293.1499938964844,0.1263027787208557,-2758.364990234375,304.1640319824219,0.6933308839797974,0.1944586038589477,0.178428515791893,293.3326110839844,297.1499938964844,293.1499938964844,0.0453659035265445,-1382.2601318359375,304.1703186035156,0.5282166600227356,0.0897749960422515,0.0893694162368774,293.2284851074219,297.1499938964844,293.1499938964844,0.4279670417308807,-5646.900390625,304.1718139648437,0.960658311843872,0.5201403498649597,0.3650546073913574,293.1532592773437,297.1499938964844,293.1499938964844,0.5215506553649902,-8853.7001953125,304.2842712402344,0.9990000128746032,0.7036981582641602,0.5673615336418152,293.1692199707031,297.1499938964844,293.1499938964844,0.0279345344752073,-5116.13525390625,304.1533203125,0.4817949831485748,0.0701017081737518,0.331222265958786,291.36749267578125,291.1499938964844,258.27984619140625,257.1676940917969,279.1987609863281,293.2477111816406,291.3717346191406,1.0,0.3951880633831024,0.6105608940124512,0.6105608940124512,1.0,1.0,-1.8381630182266235,0.7386444211006165,1.099518656730652,0.3196710050106048,0.0,0.0,0.7688243389129639,108.3323745727539,126.0,89.01298522949219,-22653.404296875,691.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630920410156,310.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,33022.38671875,32040.0,0.0,0.0,0.544497549533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3858704566955566,1.3858896493911743,-1.9131046428810805e-05,0.0,0.0005525957676582,0.0,0.0,337.0237121582031,0.0,0.0,0.0,0.7884225249290466,4.0,0.0,1.0
640140,293.2610168457031,297.1499938964844,293.1499938964844,0.1258057951927185,-2751.65087890625,304.1600952148437,0.6705488562583923,0.191954955458641,0.1768956184387207,293.3307189941406,297.1499938964844,293.1499938964844,0.0428472869098186,-1340.297607421875,304.167724609375,0.5038765072822571,0.0855327397584915,0.0861131399869918,293.2290954589844,297.1499938964844,293.1499938964844,0.4292539656162262,-5664.7158203125,304.1620178222656,0.9295796751976012,0.5180274844169617,0.3641139268875122,293.14288330078125,297.1499938964844,293.1499938964844,0.5723790526390076,-9608.716796875,304.15533447265625,0.9990000128746032,0.7059529423713684,0.6180060505867004,293.16900634765625,297.1499938964844,293.1499938964844,0.0283272229135036,-5175.3779296875,304.15155029296875,0.4646532237529754,0.069661870598793,0.3329304456710815,291.2905578613281,291.1499938964844,258.3628845214844,257.2356872558594,279.1704406738281,293.2431030273437,291.2811279296875,1.0,0.4185368716716766,0.6109715104103088,0.6109715104103088,1.0,1.0,-1.894076585769653,0.7643558382987976,1.1297208070755005,0.3324840664863586,0.0,0.0,0.7523671984672546,125.66116333007812,129.0,-91.63167572021484,-22898.482421875,791.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5341491699219,310.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,32701.87109375,30960.0,0.0,0.0,0.5367172360420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063669204711914,1.3063846826553345,-1.7758791727828793e-05,0.0,0.0005446997238323,0.0,0.0,291.2818603515625,0.0,0.0,0.0,0.7383058071136475,4.0,0.0,1.0
640200,293.2610168457031,297.1499938964844,293.1499938964844,0.1258057951927185,-2751.65087890625,304.1600952148437,0.6705488562583923,0.191954955458641,0.1768956184387207,293.3307189941406,297.1499938964844,293.1499938964844,0.0428472869098186,-1340.297607421875,304.167724609375,0.5038765072822571,0.0855327397584915,0.0861131399869918,293.2290954589844,297.1499938964844,293.1499938964844,0.4292539656162262,-5664.7158203125,304.1620178222656,0.9295796751976012,0.5180274844169617,0.3641139268875122,293.14288330078125,297.1499938964844,293.1499938964844,0.5723790526390076,-9608.716796875,304.15533447265625,0.9990000128746032,0.7059529423713684,0.6180060505867004,293.16900634765625,297.1499938964844,293.1499938964844,0.0283272229135036,-5175.3779296875,304.15155029296875,0.4646532237529754,0.069661870598793,0.3329304456710815,291.2905578613281,291.1499938964844,258.3628845214844,257.2356872558594,279.1704406738281,293.2431030273437,291.2811279296875,1.0,0.4185368716716766,0.6109715104103088,0.6109715104103088,1.0,1.0,-1.894076585769653,0.7643558382987976,1.1297208070755005,0.3324840664863586,0.0,0.0,0.7523671984672546,125.66116333007812,129.0,-91.63167572021484,-22898.482421875,791.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5341491699219,310.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,32701.87109375,30960.0,0.0,0.0,0.5367172360420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063669204711914,1.3063846826553345,-1.7758791727828793e-05,0.0,0.0005446997238323,0.0,0.0,291.2818603515625,0.0,0.0,0.0,0.7383058071136475,4.0,0.0,1.0
640260,293.25836181640625,297.1499938964844,293.1499938964844,0.1249898746609687,-2738.990966796875,304.158203125,0.6643204689025879,0.1896804422140121,0.1749134957790374,293.3282165527344,297.1499938964844,293.1499938964844,0.039848405867815,-1290.132080078125,304.1668701171875,0.4931016266345978,0.0814612135291099,0.0823334902524948,293.2282409667969,297.1499938964844,293.1499938964844,0.4306239485740661,-5681.75341796875,304.1560974121094,0.9227877855300904,0.5161932706832886,0.3628983795642853,293.1790466308594,297.1499938964844,293.1499938964844,0.5863991975784302,-9807.6982421875,304.1309509277344,0.9990000128746032,0.6987955570220947,0.6276501417160034,293.16900634765625,297.1499938964844,293.1499938964844,0.0282948724925518,-5185.80712890625,304.151123046875,0.4592571556568146,0.0691786333918571,0.3313491344451904,291.1993103027344,291.1499938964844,258.4441223144531,257.3022155761719,279.1727294921875,293.2441711425781,291.19744873046875,1.0,0.4201854467391968,0.6133853197097778,0.6133853197097778,1.0,1.0,-1.8954172134399407,0.7665666937828064,1.1288505792617798,0.3347105681896209,0.0,0.0,0.7537111043930054,128.9129180908203,132.0,-87.51722717285156,-22841.49609375,802.6557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6500244140625,310.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,31142.9296875,30960.0,0.0,0.0,0.5297508835792542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776957750320437,1.2777127027511597,-1.6956339095486328e-05,0.0,0.00053762976313,0.0,0.0,272.1562805175781,0.0,0.0,0.0,0.7371785044670105,4.0,0.0,1.0
640320,293.25836181640625,297.1499938964844,293.1499938964844,0.1249898746609687,-2738.990966796875,304.158203125,0.6643204689025879,0.1896804422140121,0.1749134957790374,293.3282165527344,297.1499938964844,293.1499938964844,0.039848405867815,-1290.132080078125,304.1668701171875,0.4931016266345978,0.0814612135291099,0.0823334902524948,293.2282409667969,297.1499938964844,293.1499938964844,0.4306239485740661,-5681.75341796875,304.1560974121094,0.9227877855300904,0.5161932706832886,0.3628983795642853,293.1790466308594,297.1499938964844,293.1499938964844,0.5863991975784302,-9807.6982421875,304.1309509277344,0.9990000128746032,0.6987955570220947,0.6276501417160034,293.16900634765625,297.1499938964844,293.1499938964844,0.0282948724925518,-5185.80712890625,304.151123046875,0.4592571556568146,0.0691786333918571,0.3313491344451904,291.1993103027344,291.1499938964844,258.4441223144531,257.3022155761719,279.1727294921875,293.2441711425781,291.19744873046875,1.0,0.4201854467391968,0.6133853197097778,0.6133853197097778,1.0,1.0,-1.8954172134399407,0.7665666937828064,1.1288505792617798,0.3347105681896209,0.0,0.0,0.7537111043930054,128.9129180908203,132.0,-87.51722717285156,-22841.49609375,802.6557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6500244140625,310.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,31142.9296875,30960.0,0.0,0.0,0.5297508835792542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776957750320437,1.2777127027511597,-1.6956339095486328e-05,0.0,0.00053762976313,0.0,0.0,272.1562805175781,0.0,0.0,0.0,0.7371785044670105,4.0,0.0,1.0
640380,293.2557983398437,297.1499938964844,293.1499938964844,0.1236269176006317,-2715.541259765625,304.1577453613281,0.6586219072341919,0.1874547749757766,0.1730217486619949,293.3258361816406,297.1499938964844,293.1499938964844,0.036609012633562,-1234.91552734375,304.1666259765625,0.4824521243572235,0.0774298161268234,0.0786292552947998,293.2279663085937,297.1499938964844,293.1499938964844,0.4299415051937103,-5675.2587890625,304.1552124023437,0.9165515899658204,0.5142723917961121,0.3616712391376495,293.21246337890625,297.1499938964844,293.1499938964844,0.5975689888000488,-9961.44140625,304.1188049316406,0.9990000128746032,0.6912848353385925,0.6366109251976013,293.1694030761719,297.1499938964844,293.1499938964844,0.0281002856791019,-5168.2802734375,304.15106201171875,0.454046219587326,0.0686186179518699,0.3294675946235657,291.1693115234375,291.1499938964844,258.5235595703125,257.3672180175781,279.1747741699219,293.2496032714844,291.1674499511719,1.0,0.4227075576782226,0.6159662008285522,0.6159662008285522,1.0,1.0,-1.895723342895508,0.768514096736908,1.1272093057632446,0.3364722728729248,0.0,0.0,0.7531142830848694,131.94403076171875,135.0,-55.92161178588867,-22814.25390625,812.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6564636230469,310.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31013.287109375,30960.0,0.0,0.0,0.5236431360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713195085525513,1.271336317062378,-1.6828322259243578e-05,0.0,0.0005314312293194,0.0,0.0,268.5721740722656,0.0,0.0,0.0,0.7342132925987244,4.0,0.0,1.0
640440,293.2557983398437,297.1499938964844,293.1499938964844,0.1236269176006317,-2715.541259765625,304.1577453613281,0.6586219072341919,0.1874547749757766,0.1730217486619949,293.3258361816406,297.1499938964844,293.1499938964844,0.036609012633562,-1234.91552734375,304.1666259765625,0.4824521243572235,0.0774298161268234,0.0786292552947998,293.2279663085937,297.1499938964844,293.1499938964844,0.4299415051937103,-5675.2587890625,304.1552124023437,0.9165515899658204,0.5142723917961121,0.3616712391376495,293.21246337890625,297.1499938964844,293.1499938964844,0.5975689888000488,-9961.44140625,304.1188049316406,0.9990000128746032,0.6912848353385925,0.6366109251976013,293.1694030761719,297.1499938964844,293.1499938964844,0.0281002856791019,-5168.2802734375,304.15106201171875,0.454046219587326,0.0686186179518699,0.3294675946235657,291.1693115234375,291.1499938964844,258.5235595703125,257.3672180175781,279.1747741699219,293.2496032714844,291.1674499511719,1.0,0.4227075576782226,0.6159662008285522,0.6159662008285522,1.0,1.0,-1.895723342895508,0.768514096736908,1.1272093057632446,0.3364722728729248,0.0,0.0,0.7531142830848694,131.94403076171875,135.0,-55.92161178588867,-22814.25390625,812.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6564636230469,310.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31013.287109375,30960.0,0.0,0.0,0.5236431360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713195085525513,1.271336317062378,-1.6828322259243578e-05,0.0,0.0005314312293194,0.0,0.0,268.5721740722656,0.0,0.0,0.0,0.7342132925987244,4.0,0.0,1.0
640500,293.2545471191406,297.1499938964844,293.1499938964844,0.1229403764009475,-2703.666015625,304.1575927734375,0.6558743119239807,0.186359629034996,0.1720904409885406,293.3246765136719,297.1499938964844,293.1499938964844,0.0350022427737712,-1207.3017578125,304.1665344238281,0.4766519069671631,0.0754331573843956,0.07679283618927,293.2279052734375,297.1499938964844,293.1499938964844,0.4295230805873871,-5671.0986328125,304.155029296875,0.913540542125702,0.5132930278778076,0.3610403537750244,293.2283630371094,297.1499938964844,293.1499938964844,0.6031776666641235,-10037.3271484375,304.1142883300781,0.9990000128746032,0.6873703598976135,0.6410224437713623,293.169677734375,297.1499938964844,293.1499938964844,0.0279863756150007,-5157.302734375,304.1510925292969,0.4514599740505218,0.0683167055249214,0.3284299373626709,291.1558837890625,291.1499938964844,258.56256103515625,257.3991394042969,279.1757507324219,293.2535095214844,291.1542358398437,1.0,0.4239265918731689,0.6173286437988281,0.6173286437988281,1.0,1.0,-1.8956937789916992,0.7694407105445862,1.1262530088424685,0.3373509347438812,0.0,0.0,0.75407874584198,133.44789123535156,135.0,-46.903350830078125,-22797.45703125,817.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6275329589844,310.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30957.67578125,29880.0,0.0,0.0,0.5209466814994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719175815582275,1.2719345092773438,-1.682498441368807e-05,0.0,0.0005286946543492,0.0,0.0,268.7303466796875,0.0,0.0,0.0,0.7194728851318359,4.0,0.0,1.0
640560,293.2533264160156,297.1499938964844,293.1499938964844,0.1224468126893043,-2695.518798828125,304.1571044921875,0.6531886458396912,0.1852783113718032,0.171170637011528,293.323486328125,297.1499938964844,293.1499938964844,0.0334938578307628,-1181.432373046875,304.166259765625,0.4701195061206817,0.0734532549977302,0.0749705359339714,293.2278747558594,297.1499938964844,293.1499938964844,0.4297332763671875,-5674.01806640625,304.1537170410156,0.9106076955795288,0.512312114238739,0.3604044318199157,293.24371337890625,297.1499938964844,293.1499938964844,0.6096680760383606,-10125.046875,304.1089782714844,0.9990000128746032,0.6833621263504028,0.6453455686569214,293.1700439453125,297.1499938964844,293.1499938964844,0.0278989691287279,-5152.1845703125,304.1510314941406,0.4488778412342071,0.0680000856518745,0.327324777841568,291.1258544921875,291.1499938964844,258.6010437011719,257.4306640625,279.1767272949219,293.25799560546875,291.12225341796875,1.0,0.425111711025238,0.6187365651130676,0.6187365651130676,1.0,1.0,-1.89550256729126,0.7703117728233337,1.1251908540725708,0.3382204473018646,0.0,0.0,0.7585324645042419,134.9503631591797,138.0,-66.4666519165039,-22706.369140625,822.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5931396484375,310.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29988.912109375,29880.0,0.0,0.0,0.5183685421943665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258464813232422,1.25848126411438,-1.639918627915904e-05,0.0,0.0005260781617835,0.0,0.0,259.4745483398437,0.0,0.0,0.0,0.7260481119155884,4.0,0.0,1.0
640620,293.2507019042969,297.1499938964844,293.1499938964844,0.1209334358572959,-2668.785400390625,304.15728759765625,0.6477383375167847,0.183188796043396,0.1694035083055496,293.32080078125,297.1499938964844,293.1499938964844,0.0303685367107391,-1125.9583740234375,304.1660461425781,0.4538810551166534,0.0696004033088684,0.0714233517646789,293.2277526855469,297.1499938964844,293.1499938964844,0.4281679987907409,-5657.25048828125,304.1552124023437,0.9045875072479248,0.5103641748428345,0.3591555953025818,293.26568603515625,297.1499938964844,293.1499938964844,0.6087397933006287,-10101.1650390625,304.125,0.9954485893249512,0.6764938235282898,0.6427581310272217,293.17059326171875,297.1499938964844,293.1499938964844,0.0276138223707675,-5119.76220703125,304.15118408203125,0.4435478746891022,0.0673753097653389,0.3251338899135589,291.1185302734375,291.1499938964844,258.67657470703125,257.4925842285156,279.18182373046875,293.26544189453125,291.1195678710937,1.0,0.4259791374206543,0.6221645474433899,0.6221645474433899,1.0,1.0,-1.881898641586304,0.7664084434509277,1.115490198135376,0.3372477889060974,0.0,0.0,0.7640553116798401,137.98138427734375,141.0,-13.532257080078123,-22615.53515625,820.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48370361328125,310.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,29749.193359375,29880.0,0.0,0.0,0.5138971209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743200063705444,1.274336576461792,-1.6588832295383327e-05,0.0,0.000521540234331,0.0,0.0,266.79327392578125,0.0,0.0,0.0,0.7326412200927734,4.0,0.0,1.0
640680,293.2507019042969,297.1499938964844,293.1499938964844,0.1209334358572959,-2668.785400390625,304.15728759765625,0.6477383375167847,0.183188796043396,0.1694035083055496,293.32080078125,297.1499938964844,293.1499938964844,0.0303685367107391,-1125.9583740234375,304.1660461425781,0.4538810551166534,0.0696004033088684,0.0714233517646789,293.2277526855469,297.1499938964844,293.1499938964844,0.4281679987907409,-5657.25048828125,304.1552124023437,0.9045875072479248,0.5103641748428345,0.3591555953025818,293.26568603515625,297.1499938964844,293.1499938964844,0.6087397933006287,-10101.1650390625,304.125,0.9954485893249512,0.6764938235282898,0.6427581310272217,293.17059326171875,297.1499938964844,293.1499938964844,0.0276138223707675,-5119.76220703125,304.15118408203125,0.4435478746891022,0.0673753097653389,0.3251338899135589,291.1185302734375,291.1499938964844,258.67657470703125,257.4925842285156,279.18182373046875,293.26544189453125,291.1195678710937,1.0,0.4259791374206543,0.6221645474433899,0.6221645474433899,1.0,1.0,-1.881898641586304,0.7664084434509277,1.115490198135376,0.3372477889060974,0.0,0.0,0.7640553116798401,137.98138427734375,141.0,-13.532257080078123,-22615.53515625,820.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48370361328125,310.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,29749.193359375,29880.0,0.0,0.0,0.5138971209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743200063705444,1.274336576461792,-1.6588832295383327e-05,0.0,0.000521540234331,0.0,0.0,266.79327392578125,0.0,0.0,0.0,0.7326412200927734,4.0,0.0,1.0
640740,293.248291015625,297.1499938964844,293.1499938964844,0.1192790791392326,-2639.1962890625,304.1575927734375,0.6425364017486572,0.181128591299057,0.1676769256591797,293.3178100585937,297.1499938964844,293.1499938964844,0.0271406825631856,-1067.8056640625,304.16607666015625,0.4382067024707794,0.0658808350563049,0.0680006146430969,293.2279968261719,297.1499938964844,293.1499938964844,0.4258751571178436,-5632.63037109375,304.1572570800781,0.8989601135253906,0.5083475112915039,0.3578687608242035,293.27276611328125,297.1499938964844,293.1499938964844,0.6043999791145325,-10034.23828125,304.1402893066406,0.989980936050415,0.6721117496490479,0.6383500695228577,293.17108154296875,297.1499938964844,293.1499938964844,0.0273060034960508,-5081.1083984375,304.1513061523437,0.4385035634040832,0.066756434738636,0.3229759633541107,291.130859375,291.1499938964844,258.75,257.55291748046875,279.1839599609375,293.2674560546875,291.13134765625,1.0,0.4267446994781494,0.6256917715072632,0.6256917715072632,1.0,1.0,-1.866278886795044,0.7616143822669983,1.1046645641326904,0.33567875623703,0.0,0.0,0.7656854391098022,140.98338317871094,144.0,6.515966892242432,-22458.12109375,817.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,29811.912109375,28800.0,0.0,0.0,0.5100407004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281167984008789,1.2811846733093262,-1.670928395469673e-05,0.0,0.0005176265258342,0.0,0.0,270.4402770996094,0.0,0.0,0.0,0.7207532525062561,4.0,0.0,1.0
640800,293.248291015625,297.1499938964844,293.1499938964844,0.1192790791392326,-2639.1962890625,304.1575927734375,0.6425364017486572,0.181128591299057,0.1676769256591797,293.3178100585937,297.1499938964844,293.1499938964844,0.0271406825631856,-1067.8056640625,304.16607666015625,0.4382067024707794,0.0658808350563049,0.0680006146430969,293.2279968261719,297.1499938964844,293.1499938964844,0.4258751571178436,-5632.63037109375,304.1572570800781,0.8989601135253906,0.5083475112915039,0.3578687608242035,293.27276611328125,297.1499938964844,293.1499938964844,0.6043999791145325,-10034.23828125,304.1402893066406,0.989980936050415,0.6721117496490479,0.6383500695228577,293.17108154296875,297.1499938964844,293.1499938964844,0.0273060034960508,-5081.1083984375,304.1513061523437,0.4385035634040832,0.066756434738636,0.3229759633541107,291.130859375,291.1499938964844,258.75,257.55291748046875,279.1839599609375,293.2674560546875,291.13134765625,1.0,0.4267446994781494,0.6256917715072632,0.6256917715072632,1.0,1.0,-1.866278886795044,0.7616143822669983,1.1046645641326904,0.33567875623703,0.0,0.0,0.7656854391098022,140.98338317871094,144.0,6.515966892242432,-22458.12109375,817.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,29811.912109375,28800.0,0.0,0.0,0.5100407004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281167984008789,1.2811846733093262,-1.670928395469673e-05,0.0,0.0005176265258342,0.0,0.0,270.4402770996094,0.0,0.0,0.0,0.7207532525062561,4.0,0.0,1.0
640860,293.2458801269531,297.1499938964844,293.1499938964844,0.1179412379860878,-2615.678955078125,304.1573181152344,0.6376170516014099,0.1791244894266128,0.1659899801015854,293.31475830078125,297.1499938964844,293.1499938964844,0.023996502161026,-1010.1061401367188,304.16632080078125,0.4242308735847473,0.0622472986578941,0.0646897107362747,293.2281799316406,297.1499938964844,293.1499938964844,0.4245249629020691,-5618.7783203125,304.1571655273437,0.8935584425926208,0.5063346028327942,0.3565692007541656,293.2747802734375,297.1499938964844,293.1499938964844,0.6021074652671814,-9999.5576171875,304.1473693847656,0.984800100326538,0.6685847640037537,0.6350482702255249,293.1713256835937,297.1499938964844,293.1499938964844,0.0270544067025184,-5054.8779296875,304.1512756347656,0.4338568449020386,0.0661704987287521,0.3209289908409118,291.1153259277344,291.1499938964844,258.8217163085937,257.6117553710937,279.1845092773437,293.267333984375,291.1160888671875,1.0,0.4276685118675232,0.6291757822036743,0.6291757822036743,1.0,1.0,-1.852293610572815,0.7574491500854492,1.0948444604873655,0.3344029188156128,0.0,0.0,0.7716902494430542,143.98110961914062,147.0,-4.973810195922852,-22255.025390625,814.8606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645263671875,310.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28740.484375,28800.0,0.0,0.0,0.5063521265983582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721878290176392,1.2722041606903076,-1.6327740013366565e-05,0.0,0.0005138830747455,0.0,0.0,263.0850524902344,0.0,0.0,0.0,0.7290307879447937,4.0,0.0,1.0
640920,293.2458801269531,297.1499938964844,293.1499938964844,0.1179412379860878,-2615.678955078125,304.1573181152344,0.6376170516014099,0.1791244894266128,0.1659899801015854,293.31475830078125,297.1499938964844,293.1499938964844,0.023996502161026,-1010.1061401367188,304.16632080078125,0.4242308735847473,0.0622472986578941,0.0646897107362747,293.2281799316406,297.1499938964844,293.1499938964844,0.4245249629020691,-5618.7783203125,304.1571655273437,0.8935584425926208,0.5063346028327942,0.3565692007541656,293.2747802734375,297.1499938964844,293.1499938964844,0.6021074652671814,-9999.5576171875,304.1473693847656,0.984800100326538,0.6685847640037537,0.6350482702255249,293.1713256835937,297.1499938964844,293.1499938964844,0.0270544067025184,-5054.8779296875,304.1512756347656,0.4338568449020386,0.0661704987287521,0.3209289908409118,291.1153259277344,291.1499938964844,258.8217163085937,257.6117553710937,279.1845092773437,293.267333984375,291.1160888671875,1.0,0.4276685118675232,0.6291757822036743,0.6291757822036743,1.0,1.0,-1.852293610572815,0.7574491500854492,1.0948444604873655,0.3344029188156128,0.0,0.0,0.7716902494430542,143.98110961914062,147.0,-4.973810195922852,-22255.025390625,814.8606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645263671875,310.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28740.484375,28800.0,0.0,0.0,0.5063521265983582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721878290176392,1.2722041606903076,-1.6327740013366565e-05,0.0,0.0005138830747455,0.0,0.0,263.0850524902344,0.0,0.0,0.0,0.7290307879447937,4.0,0.0,1.0
640980,293.24346923828125,297.1499938964844,293.1499938964844,0.1163714453577995,-2587.45068359375,304.1575012207031,0.6329396963119507,0.1771846711635589,0.1643600463867187,293.3124084472656,297.1499938964844,293.1499938964844,0.0221518091857433,-966.149658203125,304.1642150878906,0.4114651679992676,0.0585494488477706,0.0613405220210552,293.2283935546875,297.1499938964844,293.1499938964844,0.4221443235874176,-5593.38720703125,304.1587219238281,0.888326108455658,0.5043129920959473,0.3552690148353576,293.2754211425781,297.1499938964844,293.1499938964844,0.598486602306366,-9947.9150390625,304.1542053222656,0.9796083569526672,0.6652931571006775,0.632067859172821,293.1714172363281,297.1499938964844,293.1499938964844,0.026702981442213,-5019.84130859375,304.1514587402344,0.429571658372879,0.0656121000647544,0.3190179467201233,291.1282958984375,291.1499938964844,258.8921203613281,257.669189453125,279.184814453125,293.26678466796875,291.1289978027344,1.0,0.4286501109600067,0.6326714754104614,0.6326714754104614,1.0,1.0,-1.8388797044754028,0.7534720301628113,1.0854077339172363,0.3331952393054962,0.0,0.0,0.7736844420433044,146.97996520996094,150.0,10.581727981567385,-22128.638671875,813.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611633300781,310.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,28733.953125,28800.0,0.0,0.0,0.5031338334083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279496431350708,1.279512882232666,-1.6439511455246247e-05,0.0,0.0005106168682686,0.0,0.0,266.7596435546875,0.0,0.0,0.0,0.7322065234184265,4.0,0.0,1.0
641040,293.24346923828125,297.1499938964844,293.1499938964844,0.1163714453577995,-2587.45068359375,304.1575012207031,0.6329396963119507,0.1771846711635589,0.1643600463867187,293.3124084472656,297.1499938964844,293.1499938964844,0.0221518091857433,-966.149658203125,304.1642150878906,0.4114651679992676,0.0585494488477706,0.0613405220210552,293.2283935546875,297.1499938964844,293.1499938964844,0.4221443235874176,-5593.38720703125,304.1587219238281,0.888326108455658,0.5043129920959473,0.3552690148353576,293.2754211425781,297.1499938964844,293.1499938964844,0.598486602306366,-9947.9150390625,304.1542053222656,0.9796083569526672,0.6652931571006775,0.632067859172821,293.1714172363281,297.1499938964844,293.1499938964844,0.026702981442213,-5019.84130859375,304.1514587402344,0.429571658372879,0.0656121000647544,0.3190179467201233,291.1282958984375,291.1499938964844,258.8921203613281,257.669189453125,279.184814453125,293.26678466796875,291.1289978027344,1.0,0.4286501109600067,0.6326714754104614,0.6326714754104614,1.0,1.0,-1.8388797044754028,0.7534720301628113,1.0854077339172363,0.3331952393054962,0.0,0.0,0.7736844420433044,146.97996520996094,150.0,10.581727981567385,-22128.638671875,813.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611633300781,310.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,28733.953125,28800.0,0.0,0.0,0.5031338334083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279496431350708,1.279512882232666,-1.6439511455246247e-05,0.0,0.0005106168682686,0.0,0.0,266.7596435546875,0.0,0.0,0.0,0.7322065234184265,4.0,0.0,1.0
641100,293.24224853515625,297.1499938964844,293.1499938964844,0.1156182214617729,-2573.902099609375,304.1575012207031,0.6306774616241455,0.1762394160032272,0.1635669469833374,293.3115234375,297.1499938964844,293.1499938964844,0.0209064353257417,-938.8788452148438,304.16387939453125,0.4052923321723938,0.0566670522093772,0.0596352182328701,293.2284851074219,297.1499938964844,293.1499938964844,0.4209780097007751,-5581.033203125,304.1592712402344,0.8857667446136475,0.5033010244369507,0.3546165227890014,293.2755126953125,297.1499938964844,293.1499938964844,0.5966891050338745,-9922.9072265625,304.1566772460937,0.9769794940948486,0.6636844277381897,0.6306196451187134,293.17144775390625,297.1499938964844,293.1499938964844,0.0265117269009351,-5003.2490234375,304.1515197753906,0.4275411069393158,0.0653385892510414,0.318093329668045,291.1336975097656,291.1499938964844,258.92681884765625,257.6974182128906,279.1849670410156,293.2664794921875,291.1343688964844,1.0,0.4291485548019409,0.6344312429428101,0.6344312429428101,1.0,1.0,-1.8322468996047967,0.7514960169792175,1.0807509422302246,0.3325872123241424,0.0,0.0,0.7742205262184143,148.47970581054688,150.0,12.566216468811035,-22059.609375,812.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1105041503906,309.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,28749.12890625,27720.0,0.0,0.0,0.5016711354255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2817089557647705,1.281725525856018,-1.647735552978702e-05,0.0,0.0005091324565,0.0,0.0,267.92449951171875,0.0,0.0,0.0,0.7182100415229797,4.0,0.0,1.0
641160,293.24102783203125,297.1499938964844,293.1499938964844,0.115066073834896,-2564.2939453125,304.1571350097656,0.6284582614898682,0.1753107011318206,0.1627881824970245,293.310791015625,297.1499938964844,293.1499938964844,0.0197436213493347,-912.6508178710938,304.1634826660156,0.3989293277263641,0.0547637343406677,0.057909645140171,293.2285461425781,297.1499938964844,293.1499938964844,0.420485645532608,-5576.345703125,304.158447265625,0.8832470774650574,0.5022954344749451,0.3539654016494751,293.2754821777344,297.1499938964844,293.1499938964844,0.5958024263381958,-9911.1982421875,304.15704345703125,0.974328339099884,0.6621006727218628,0.6291912794113159,293.1714172363281,297.1499938964844,293.1499938964844,0.0264012105762958,-4994.1640625,304.1514587402344,0.425575852394104,0.0650673881173133,0.3171806037425995,291.1210327148437,291.1499938964844,258.961181640625,257.72528076171875,279.18511962890625,293.26617431640625,291.1192626953125,1.0,0.4296504259109497,0.6361995339393616,0.6361995339393616,1.0,1.0,-1.8256468772888184,0.7495213747024536,1.0761255025863647,0.3319725394248962,0.0,0.0,0.7772437930107117,149.97952270507812,153.0,-13.527745246887209,-21915.19921875,811.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0746765136719,309.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,27865.763671875,27720.0,0.0,0.0,0.5001465082168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2655829191207886,1.2655988931655884,-1.6028137906687334e-05,0.0,0.0005075851804576,0.0,0.0,257.51153564453125,0.0,0.0,0.0,0.7235078811645508,4.0,0.0,1.0
641220,293.23858642578125,297.1499938964844,293.1499938964844,0.1136571764945983,-2538.90478515625,304.1571044921875,0.6241258382797241,0.1735012978315353,0.1612750142812729,293.3097839355469,297.1499938964844,293.1499938964844,0.0174537282437086,-856.7753295898438,304.1628112792969,0.3835237622261047,0.0508977584540843,0.0544003024697303,293.2286071777344,297.1499938964844,293.1499938964844,0.4182823002338409,-5553.0126953125,304.15936279296875,0.8783318996429443,0.5002906322479248,0.3526745736598968,293.27520751953125,297.1499938964844,293.1499938964844,0.5923320055007935,-9863.771484375,304.1605224609375,0.9689707159996032,0.6589785218238831,0.6263951659202576,293.1714172363281,297.1499938964844,293.1499938964844,0.02606569416821,-4962.80712890625,304.1515197753906,0.4218243658542633,0.0645296797156333,0.3153798580169678,291.1276550292969,291.1499938964844,259.0289611816406,257.7799987792969,279.1854858398437,293.2655334472656,291.1286926269531,1.0,0.4306631088256836,0.6397647857666016,0.6397647857666016,1.0,1.0,-1.8125462532043457,0.7455783486366272,1.0669679641723633,0.3307261765003204,0.0,0.0,0.7802031636238098,152.97927856445312,156.0,8.966920852661133,-21812.380859375,810.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0048522949219,309.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27668.349609375,27720.0,0.0,0.0,0.4972835779190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272995948791504,1.2730120420455933,-1.609776882105507e-05,0.0,0.0005046796286478,0.0,0.0,260.693603515625,0.0,0.0,0.0,0.7264441251754761,4.0,0.0,1.0
641280,293.23858642578125,297.1499938964844,293.1499938964844,0.1136571764945983,-2538.90478515625,304.1571044921875,0.6241258382797241,0.1735012978315353,0.1612750142812729,293.3097839355469,297.1499938964844,293.1499938964844,0.0174537282437086,-856.7753295898438,304.1628112792969,0.3835237622261047,0.0508977584540843,0.0544003024697303,293.2286071777344,297.1499938964844,293.1499938964844,0.4182823002338409,-5553.0126953125,304.15936279296875,0.8783318996429443,0.5002906322479248,0.3526745736598968,293.27520751953125,297.1499938964844,293.1499938964844,0.5923320055007935,-9863.771484375,304.1605224609375,0.9689707159996032,0.6589785218238831,0.6263951659202576,293.1714172363281,297.1499938964844,293.1499938964844,0.02606569416821,-4962.80712890625,304.1515197753906,0.4218243658542633,0.0645296797156333,0.3153798580169678,291.1276550292969,291.1499938964844,259.0289611816406,257.7799987792969,279.1854858398437,293.2655334472656,291.1286926269531,1.0,0.4306631088256836,0.6397647857666016,0.6397647857666016,1.0,1.0,-1.8125462532043457,0.7455783486366272,1.0669679641723633,0.3307261765003204,0.0,0.0,0.7802031636238098,152.97927856445312,156.0,8.966920852661133,-21812.380859375,810.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0048522949219,309.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27668.349609375,27720.0,0.0,0.0,0.4972835779190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272995948791504,1.2730120420455933,-1.609776882105507e-05,0.0,0.0005046796286478,0.0,0.0,260.693603515625,0.0,0.0,0.0,0.7264441251754761,4.0,0.0,1.0
641340,293.2361755371094,297.1499938964844,293.1499938964844,0.1122494041919708,-2513.40576171875,304.1570739746094,0.6199162006378174,0.1717472672462463,0.1598114520311355,293.3101806640625,297.1499938964844,293.1499938964844,0.0162498112767934,-826.4144897460938,304.11627197265625,0.3739884197711944,0.050000000745058,0.0527470894157886,293.2287902832031,297.1499938964844,293.1499938964844,0.4158675968647003,-5527.44921875,304.1602478027344,0.8736134767532349,0.4982659220695495,0.3513698577880859,293.2749328613281,297.1499938964844,293.1499938964844,0.5885219573974609,-9812.431640625,304.163330078125,0.9635871052742004,0.6558650135993958,0.6236097812652588,293.1714172363281,297.1499938964844,293.1499938964844,0.0257146619260311,-4929.466796875,304.151611328125,0.418302983045578,0.0639868304133415,0.3135651051998138,291.140625,291.1499938964844,259.0954284667969,257.8334045410156,279.1851501464844,293.2652587890625,291.1410827636719,1.0,0.4319311082363128,0.6432786583900452,0.6432786583900452,1.0,1.0,-1.8017109632492063,0.7425759434700012,1.0591349601745603,0.3299060463905334,0.0,0.0,0.7804877758026123,155.9732208251953,159.0,13.160794258117676,-21701.68359375,810.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9346618652344,309.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,27700.98828125,26640.0,0.0,0.0,0.4947082698345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752633094787598,1.2752794027328491,-1.614023494767025e-05,0.0,0.0005020659882575,0.0,0.0,261.9165344238281,0.0,0.0,0.0,0.7124677896499634,4.0,0.0,1.0
641400,293.2361755371094,297.1499938964844,293.1499938964844,0.1122494041919708,-2513.40576171875,304.1570739746094,0.6199162006378174,0.1717472672462463,0.1598114520311355,293.3101806640625,297.1499938964844,293.1499938964844,0.0162498112767934,-826.4144897460938,304.11627197265625,0.3739884197711944,0.050000000745058,0.0527470894157886,293.2287902832031,297.1499938964844,293.1499938964844,0.4158675968647003,-5527.44921875,304.1602478027344,0.8736134767532349,0.4982659220695495,0.3513698577880859,293.2749328613281,297.1499938964844,293.1499938964844,0.5885219573974609,-9812.431640625,304.163330078125,0.9635871052742004,0.6558650135993958,0.6236097812652588,293.1714172363281,297.1499938964844,293.1499938964844,0.0257146619260311,-4929.466796875,304.151611328125,0.418302983045578,0.0639868304133415,0.3135651051998138,291.140625,291.1499938964844,259.0954284667969,257.8334045410156,279.1851501464844,293.2652587890625,291.1410827636719,1.0,0.4319311082363128,0.6432786583900452,0.6432786583900452,1.0,1.0,-1.8017109632492063,0.7425759434700012,1.0591349601745603,0.3299060463905334,0.0,0.0,0.7804877758026123,155.9732208251953,159.0,13.160794258117676,-21701.68359375,810.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9346618652344,309.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,27700.98828125,26640.0,0.0,0.0,0.4947082698345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752633094787598,1.2752794027328491,-1.614023494767025e-05,0.0,0.0005020659882575,0.0,0.0,261.9165344238281,0.0,0.0,0.0,0.7124677896499634,4.0,0.0,1.0
641460,293.2337341308594,297.1499938964844,293.1499938964844,0.111194372177124,-2494.770751953125,304.156494140625,0.6157636642456055,0.1700592935085296,0.1584006398916244,293.3160095214844,297.1499938964844,293.1499938964844,0.0160866063088178,-824.3977661132812,304.0413818359375,0.3718620836734772,0.050000000745058,0.0528595596551895,293.22882080078125,297.1499938964844,293.1499938964844,0.4145778119564056,-5514.599609375,304.1590576171875,0.8690869212150574,0.4962630867958069,0.3500700294971466,293.2743530273437,297.1499938964844,293.1499938964844,0.5862409472465515,-9783.1953125,304.16278076171875,0.9582020044326782,0.6528131365776062,0.6208650469779968,293.1714782714844,297.1499938964844,293.1499938964844,0.0254580788314342,-4907.00439453125,304.1515197753906,0.4149428308010101,0.0634299665689468,0.3116799294948578,291.1214904785156,291.1499938964844,259.1605834960937,257.8855285644531,279.18487548828125,293.2662353515625,291.1219787597656,1.0,0.4333913326263428,0.6467478275299072,0.6467478275299072,1.0,1.0,-1.7930316925048828,0.7404576539993286,1.0525740385055542,0.3295424282550812,0.0,0.0,0.7858386039733887,158.970458984375,162.0,-7.429595947265625,-21548.333984375,812.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,309.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,26623.83984375,26640.0,0.0,0.0,0.492106944322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612683773040771,1.2612839937210083,-1.568107290950138e-05,0.0,0.0004994259797967,0.0,0.0,252.16616821289065,0.0,0.0,0.0,0.7184160351753235,4.0,0.0,1.0
641520,293.2337341308594,297.1499938964844,293.1499938964844,0.111194372177124,-2494.770751953125,304.156494140625,0.6157636642456055,0.1700592935085296,0.1584006398916244,293.3160095214844,297.1499938964844,293.1499938964844,0.0160866063088178,-824.3977661132812,304.0413818359375,0.3718620836734772,0.050000000745058,0.0528595596551895,293.22882080078125,297.1499938964844,293.1499938964844,0.4145778119564056,-5514.599609375,304.1590576171875,0.8690869212150574,0.4962630867958069,0.3500700294971466,293.2743530273437,297.1499938964844,293.1499938964844,0.5862409472465515,-9783.1953125,304.16278076171875,0.9582020044326782,0.6528131365776062,0.6208650469779968,293.1714782714844,297.1499938964844,293.1499938964844,0.0254580788314342,-4907.00439453125,304.1515197753906,0.4149428308010101,0.0634299665689468,0.3116799294948578,291.1214904785156,291.1499938964844,259.1605834960937,257.8855285644531,279.18487548828125,293.2662353515625,291.1219787597656,1.0,0.4333913326263428,0.6467478275299072,0.6467478275299072,1.0,1.0,-1.7930316925048828,0.7404576539993286,1.0525740385055542,0.3295424282550812,0.0,0.0,0.7858386039733887,158.970458984375,162.0,-7.429595947265625,-21548.333984375,812.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,309.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,26623.83984375,26640.0,0.0,0.0,0.492106944322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612683773040771,1.2612839937210083,-1.568107290950138e-05,0.0,0.0004994259797967,0.0,0.0,252.16616821289065,0.0,0.0,0.0,0.7184160351753235,4.0,0.0,1.0
641580,293.23126220703125,297.1499938964844,293.1499938964844,0.1099136769771575,-2471.480224609375,304.1564636230469,0.611577033996582,0.1684357821941375,0.1570500284433365,293.3258361816406,297.1499938964844,293.1499938964844,0.0158506818115711,-820.0385131835938,303.95465087890625,0.3698534071445465,0.050000000745058,0.0529858097434043,293.2288818359375,297.1499938964844,293.1499938964844,0.4122652113437652,-5490.080078125,304.1598815917969,0.8646942377090454,0.494254320859909,0.3487749099731445,293.2738037109375,297.1499938964844,293.1499938964844,0.5825514197349548,-9733.943359375,304.1646423339844,0.9527751803398132,0.6497770547866821,0.6181533336639404,293.1716613769531,297.1499938964844,293.1499938964844,0.0250935461372137,-4872.1005859375,304.151611328125,0.4116791784763336,0.0628522112965583,0.3097123503684997,291.13201904296875,291.1499938964844,259.2244567871094,257.9364013671875,279.1851806640625,293.2683410644531,291.1326599121094,1.0,0.4348472356796264,0.650275707244873,0.650275707244873,1.0,1.0,-1.7843879461288452,0.7383230924606323,1.046064853668213,0.3291558027267456,0.0,0.0,0.7875424027442932,161.97024536132812,165.0,7.959997177124023,-21476.4765625,814.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333435058594,309.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,26591.90234375,26640.0,0.0,0.0,0.4898234605789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266811728477478,1.2668275833129885,-1.5758952940814197e-05,0.0,0.0004971085581928,0.0,0.0,254.813705444336,0.0,0.0,0.0,0.7207863330841064,4.0,0.0,1.0
641640,293.23126220703125,297.1499938964844,293.1499938964844,0.1099136769771575,-2471.480224609375,304.1564636230469,0.611577033996582,0.1684357821941375,0.1570500284433365,293.3258361816406,297.1499938964844,293.1499938964844,0.0158506818115711,-820.0385131835938,303.95465087890625,0.3698534071445465,0.050000000745058,0.0529858097434043,293.2288818359375,297.1499938964844,293.1499938964844,0.4122652113437652,-5490.080078125,304.1598815917969,0.8646942377090454,0.494254320859909,0.3487749099731445,293.2738037109375,297.1499938964844,293.1499938964844,0.5825514197349548,-9733.943359375,304.1646423339844,0.9527751803398132,0.6497770547866821,0.6181533336639404,293.1716613769531,297.1499938964844,293.1499938964844,0.0250935461372137,-4872.1005859375,304.151611328125,0.4116791784763336,0.0628522112965583,0.3097123503684997,291.13201904296875,291.1499938964844,259.2244567871094,257.9364013671875,279.1851806640625,293.2683410644531,291.1326599121094,1.0,0.4348472356796264,0.650275707244873,0.650275707244873,1.0,1.0,-1.7843879461288452,0.7383230924606323,1.046064853668213,0.3291558027267456,0.0,0.0,0.7875424027442932,161.97024536132812,165.0,7.959997177124023,-21476.4765625,814.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333435058594,309.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,26591.90234375,26640.0,0.0,0.0,0.4898234605789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266811728477478,1.2668275833129885,-1.5758952940814197e-05,0.0,0.0004971085581928,0.0,0.0,254.813705444336,0.0,0.0,0.0,0.7207863330841064,4.0,0.0,1.0
